time,frequency,mechanicalPower,electricalDemand,powerImbalance,gateOpening,waterFlow,der(actuator.y),expectedFrequency,droopResidual
0.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
0.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
0.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
0.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
0.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
0.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
0.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
0.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
0.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
0.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
1.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
1.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
1.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
1.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
1.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
1.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
1.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
1.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
1.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
1.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
2.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
2.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
2.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
2.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
2.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
2.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
2.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
2.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
2.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
2.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
3.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
3.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
3.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
3.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
3.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
3.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
3.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
3.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
3.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
3.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
4.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
4.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
4.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
4.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
4.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
4.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
4.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
4.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
4.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
4.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
5.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
5.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
5.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
5.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
5.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
5.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
5.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
5.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
5.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
5.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
6.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
6.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
6.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
6.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
6.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
6.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
6.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
6.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
6.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
6.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
7.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
7.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
7.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
7.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
7.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
7.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
7.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
7.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
7.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
7.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
8.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
8.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
8.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
8.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
8.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
8.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
8.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
8.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
8.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
8.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
9.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
9.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
9.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
9.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
9.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
9.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
9.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
9.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
9.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
9.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
10.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
10.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
10.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
10.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
10.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
10.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
10.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
10.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
10.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
10.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
11.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
11.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
11.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
11.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
11.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
11.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
11.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
11.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
11.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
11.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
12.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
12.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
12.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
12.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
12.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
12.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
12.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
12.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
12.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
12.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
13.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
13.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
13.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
13.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
13.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
13.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
13.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
13.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
13.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
13.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
14.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
14.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
14.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
14.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
14.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
14.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
14.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
14.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
14.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
14.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
15.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
15.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
15.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
15.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
15.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
15.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
15.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
15.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
15.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
15.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
16.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
16.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
16.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
16.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
16.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
16.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
16.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
16.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
16.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
16.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
17.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
17.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
17.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
17.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
17.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
17.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
17.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
17.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
17.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
17.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
18.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
18.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
18.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
18.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
18.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
18.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
18.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
18.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
18.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
18.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
19.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
19.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
19.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
19.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
19.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
19.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
19.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
19.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
19.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
19.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
20.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
20.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
20.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
20.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
20.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
20.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
20.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
20.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
20.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
20.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
21.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
21.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
21.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
21.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
21.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
21.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
21.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
21.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
21.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
21.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
22.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
22.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
22.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
22.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
22.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
22.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
22.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
22.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
22.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
22.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
23.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
23.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
23.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
23.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
23.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
23.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
23.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
23.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
23.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
23.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
24.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
24.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
24.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
24.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
24.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
24.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
24.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
24.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
24.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
24.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
25.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
25.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
25.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
25.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
25.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
25.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
25.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
25.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
25.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
25.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
26.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
26.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
26.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
26.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
26.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
26.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
26.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
26.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
26.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
26.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
27.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
27.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
27.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
27.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
27.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
27.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
27.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
27.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
27.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
27.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
28.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
28.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
28.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
28.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
28.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
28.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
28.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
28.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
28.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
28.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
29.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
29.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
29.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
29.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
29.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
29.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
29.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
29.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
29.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
29.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
30.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
30.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
30.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
30.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
30.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
30.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
30.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
30.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
30.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
30.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
31.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
31.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
31.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
31.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
31.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
31.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
31.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
31.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
31.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
31.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
32.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
32.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
32.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
32.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
32.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
32.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
32.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
32.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
32.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
32.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
33.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
33.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
33.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
33.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
33.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
33.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
33.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
33.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
33.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
33.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
34.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
34.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
34.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
34.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
34.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
34.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
34.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
34.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
34.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
34.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
35.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
35.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
35.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
35.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
35.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
35.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
35.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
35.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
35.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
35.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
36.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
36.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
36.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
36.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
36.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
36.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
36.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
36.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
36.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
36.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
37.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
37.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
37.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
37.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
37.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
37.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
37.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
37.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
37.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
37.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
38.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
38.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
38.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
38.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
38.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
38.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
38.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
38.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
38.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
38.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
39.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
39.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
39.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
39.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
39.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
39.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
39.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
39.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
39.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
39.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
40.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
40.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
40.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
40.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
40.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
40.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
40.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
40.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
40.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
40.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
41.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
41.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
41.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
41.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
41.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
41.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
41.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
41.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
41.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
41.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
42.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
42.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
42.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
42.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
42.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
42.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
42.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
42.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
42.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
42.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
43.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
43.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
43.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
43.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
43.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
43.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
43.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
43.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
43.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
43.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
44.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
44.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
44.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
44.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
44.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
44.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
44.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
44.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
44.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
44.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
45.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
45.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
45.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
45.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
45.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
45.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
45.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
45.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
45.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
45.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
46.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
46.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
46.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
46.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
46.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
46.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
46.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
46.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
46.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
46.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
47.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
47.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
47.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
47.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
47.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
47.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
47.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
47.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
47.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
47.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
48.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
48.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
48.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
48.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
48.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
48.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
48.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
48.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
48.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
48.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
49.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
49.1,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
49.2,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
49.3,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
49.4,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
49.5,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
49.6,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
49.7,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
49.8,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
49.9,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
50.0,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
50.0000000010007,50.0,50505050.5050505,50000000.0,0.0,0.4518267946131657,16.64294091288518,0.0,50.0,0.0
50.0000000010007,50.0,50505050.5050505,55000000.0,-5050505.050505057,0.4518267946131657,16.64294091288518,0.0,49.95,0.0
50.1,49.9842045409357,50496521.80262204,55000000.0,-5059033.752933525,0.4518858814069641,16.6434548911525,0.001143571386536091,49.95,0.0003175978643668398
50.2,49.96836875777418,50485198.85036866,55000000.0,-5070356.705186903,0.4520483006183071,16.64619831337481,0.002071621108451271,49.95,0.0006365554721434202
50.3,49.95250303584518,50481544.00545917,55000000.0,-5074011.550096393,0.4522941920416849,16.65183237405495,0.002818726559096874,49.95,0.0009545935700154272
50.4,49.93663691036416,50488268.39676169,55000000.0,-5067287.158793867,0.4526071063615906,16.66025141288592,0.003416535057225056,49.95,0.001270584650157895
50.5,49.92080295565354,50505208.29251008,55000000.0,-5050347.263045482,0.4529735047301697,16.67110558692436,0.003892308224146657,49.95,0.001583909645012303
50.6,49.90503124865094,50531122.32505018,55000000.0,-5024433.230505377,0.4533824163300129,16.68398957578607,0.004268701509960837,49.95,0.001894212806621353
50.7,49.88934781528539,50564565.74738073,55000000.0,-4990989.808174826,0.4538248092528182,16.69852315189144,0.004564584556727258,49.95,0.002201259676310812
50.8,49.8737742561533,50604145.04502106,55000000.0,-4951410.510534495,0.4542933752219518,16.71437389675771,0.004795344517811495,49.95,0.002504894158019751
