time,frequency,mechanicalPower,electricalDemand,powerImbalance,gateOpening,waterFlow,der(actuator.y),expectedFrequency,droopResidual
50.9,49.8583278850878,50648652.8109623,55000000.0,-4906902.744593255,0.4547822786516319,16.73126591062461,0.004973321352857552,49.95,0.002805009041673544
51.0,49.84302269144123,50697078.52118643,55000000.0,-4858477.034369133,0.4552867500935097,16.74897105436682,0.005108617815251848,49.95,0.003101524623980398
51.1,49.82786984304067,50748585.76262546,55000000.0,-4806969.792930104,0.4558029144997278,16.76730225273718,0.005209455468988655,49.95,0.003394383158186832
51.2,49.81287793541478,50802503.37413723,55000000.0,-4753052.181418329,0.4563277024375204,16.78611035747362,0.005282357363193269,49.95,0.003683545623625323
51.3,49.798053763935,50858279.66765161,55000000.0,-4697275.887903951,0.4568586025116579,16.80527304492571,0.00533266766310081,49.95,0.003968985347104945
51.4,49.78340257276157,50915466.42532182,55000000.0,-4640089.130233735,0.4573935831287693,16.8246911420613,0.005364716691171001,49.95,0.004250686192554801
51.5,49.76892828002437,50973704.24123989,55000000.0,-4581851.314315669,0.4579310221543068,16.84428529163617,0.005381969433133293,49.95,0.004528640959747124
51.6,49.75463386240567,51032697.46399397,55000000.0,-4522858.091561593,0.4584695869411549,16.86399025318475,0.005387278791983419,49.95,0.004802848654015819
51.7,49.74052151071051,51092203.45172486,55000000.0,-4463352.103830695,0.4590081864378608,16.88375254694436,0.005382987116415716,49.95,0.005073313502348178
51.8,49.72659270952338,51152027.08784947,55000000.0,-4403528.467706092,0.4595459468567165,16.9035292542895,0.00537097775323192,49.95,0.005340044446138193
51.9,49.71284834288348,51212013.8412455,55000000.0,-4343541.714310057,0.4600821791053487,16.92328645539806,0.005352743806670945,49.95,0.00560305440176388
52.0,49.69928885444804,51272039.12275843,55000000.0,-4283516.432797134,0.4606163292883048,16.94299684348556,0.005329492750657638,49.95,0.00586235916473313
52.1,49.68591435368355,51332001.06872921,55000000.0,-4223554.486826353,0.4611479460632767,16.96263812965925,0.005302215530960663,49.95,0.00611797671472061
52.2,49.67272466640972,51391816.98482403,55000000.0,-4163738.570731528,0.4616766653350188,16.98219227600763,0.005271719043164702,49.95,0.006369926908810425
52.3,49.65971936747918,51451421.16961802,55000000.0,-4104134.385937542,0.4622022003505127,17.00164501305083,0.005238647053346646,49.95,0.006618231258831954
52.4,49.64689783859716,51510761.13127047,55000000.0,-4044794.424285091,0.4627243238919434,17.0209849863675,0.005203517779890143,49.95,0.00686291252406534
52.5,49.63425932158399,51569793.96821054,55000000.0,-3985761.587345019,0.4632428519397488,17.04020295731846,0.005166758472416988,49.95,0.007103994362614516
52.6,49.62180292291963,51628485.99647778,55000000.0,-3927069.559077777,0.4637576425055864,17.05929173337391,0.005128707913426345,49.95,0.007341501314304848
52.7,49.60952766107648,51686809.57133134,55000000.0,-3868745.984224223,0.4642685811511396,17.07824546289705,0.005089647035964595,49.95,0.007575458483346714
52.8,49.59743252202286,51744739.52471836,55000000.0,-3810816.030837201,0.4647755637480367,17.09705881997039,0.005049835266423108,49.95,0.007805891133648494
52.9,49.58551637179172,51802258.82873386,55000000.0,-3753296.726821698,0.4652785237190167,17.11572829619925,0.005009453049664492,49.95,0.008032825316076308
53.0,49.57377799465586,51859356.1447328,55000000.0,-3696199.410822764,0.4657774203690367,17.13425164458175,0.0049686264296811,49.95,0.008256287590225786
53.1,49.56221616696268,51916020.91012746,55000000.0,-3639534.645428099,0.4662722161410614,17.15262678059765,0.004927475115247493,49.95,0.008476304520541208
53.2,49.55082961994728,51972245.80705033,55000000.0,-3583309.748505227,0.4667628881685309,17.17085233739677,0.004886088061582083,49.95,0.008692902931258444
53.3,49.53961708932981,52028023.42110226,55000000.0,-3527532.134453297,0.4672494131861435,17.18892692776057,0.004844555371242509,49.95,0.00890610957602557
53.4,49.52857725973399,52083349.98225817,55000000.0,-3472205.573297389,0.4677317843890225,17.20684996954152,0.004802932658079517,49.95,0.009115951508833025
53.5,49.51770882832142,52138221.10550471,55000000.0,-3417334.450050846,0.4682099922873871,17.22462074704689,0.004761281480365809,49.95,0.009322455654681717
53.6,49.50701046448276,52192634.49847095,55000000.0,-3362921.057084605,0.4686840368242789,17.24223900640123,0.004719643742541968,49.95,0.009525649079647534
53.7,49.49648083437359,52246588.33449689,55000000.0,-3308967.221058674,0.4691539201092351,17.25970459816785,0.004678057015608195,49.95,0.009725558822297909
53.8,49.48611859434683,52300081.69215377,55000000.0,-3255473.863401785,0.4696196483566947,17.27701757328586,0.004636550446836085,49.95,0.009922211938016868
53.9,49.47592239316612,52353114.4087162,55000000.0,-3202441.146839358,0.4700812312440592,17.2941781511859,0.004595146111871395,49.95,0.01011563548375188
54.0,49.46589087978782,52405686.57768984,55000000.0,-3149868.977865718,0.4705386796395175,17.31118660872954,0.004553863788104517,49.95,0.01030585646186099
54.1,49.4560226985698,52457798.85964346,55000000.0,-3097756.6959121,0.4709920070043491,17.32804334882715,0.004512718007122052,49.95,0.01049290185439452
54.2,49.44631649538764,52509452.08798586,55000000.0,-3046103.467569701,0.4714412276130182,17.3447488133723,0.004471721793011585,49.95,0.01067679857882597
54.3,49.43677091425346,52560647.51523239,55000000.0,-2994908.040323168,0.471886357652458,17.36130353731829,0.004430884315075212,49.95,0.01085757350691483
54.4,49.42738460073217,52611386.58543624,55000000.0,-2944168.97011932,0.4723274141978407,17.37770809849814,0.00439021304908005,49.95,0.01103525344144026
54.5,49.41815620793449,52661670.52488344,55000000.0,-2893885.030672118,0.4727644133748469,17.39396302748358,0.004349717668345021,49.95,0.01120986507738319
54.6,49.40908439132806,52711500.70548429,55000000.0,-2844054.850071266,0.4731973719956089,17.41006888772134,0.004309406565544127,49.95,0.01138143503375295
54.7,49.40016779510151,52760879.4979262,55000000.0,-2794676.057629362,0.4736263114838121,17.42602646573655,0.004269278621204298,49.95,0.01154998995738042
54.8,49.39140508584099,52809808.14534001,55000000.0,-2745747.410215549,0.4740512481355512,17.44183629814552,0.004229343642394356,49.95,0.01171555627040295
54.9,49.3827949306304,52858288.14826057,55000000.0,-2697267.407294989,0.4744721994718221,17.45749897995243,0.00418960902463994,49.95,0.01187816033403634
55.0,49.37433598832263,52906321.8857501,55000000.0,-2649233.66980546,0.4748891869825958,17.47301530023616,0.004150073911827312,49.95,0.01203782850016893
55.1,49.36602692550064,52953911.54125532,55000000.0,-2601644.014300242,0.4753022313155042,17.4883860058787,0.004110739366050664,49.95,0.01219458700481862
55.2,49.35786642067101,53001058.82456066,55000000.0,-2554496.730994903,0.4757113510299154,17.50361174039571,0.004071610994914487,49.95,0.01234846193931682
55.3,49.34985315261331,53047765.77998554,55000000.0,-2507789.77557002,0.4761165661957139,17.51869322118452,0.004032691309168834,49.95,0.01249947932329674
55.4,49.34198579867133,53094034.93192507,55000000.0,-2461520.623630494,0.4765178989784548,17.53363126989725,0.003993978442458412,49.95,0.01264766511005221
55.5,49.33426304564846,53139868.40494476,55000000.0,-2415687.150610805,0.476915369891833,17.54842662365217,0.003955474285837091,49.95,0.01279304514285168
55.6,49.32668358232878,53185268.55359391,55000000.0,-2370287.001961648,0.4773090004673143,17.56308006985059,0.003917178660376663,49.95,0.01293564517981288
55.7,49.31924610833926,53230237.46642556,55000000.0,-2325318.089129999,0.4776988110594665,17.57759233774443,0.003879093784595278,49.95,0.01307549081486245
55.8,49.31194932370396,53274777.47031773,55000000.0,-2280778.085237831,0.4780848231226347,17.5919642097981,0.003841219789056494,49.95,0.01321260758679796
55.9,49.30479193117058,53318891.01814865,55000000.0,-2236664.537406914,0.478467058703836,17.60619649688381,0.003803555715442775,49.95,0.01334702095499489
56.0,49.29777264202733,53362580.41671193,55000000.0,-2192975.138843633,0.4788455391928111,17.62028997767036,0.003766101964659541,49.95,0.01347875623694452
56.1,49.29089018017284,53405847.64703492,55000000.0,-2149707.908520639,0.4792202844692251,17.6342453579265,0.003728861949115481,49.95,0.01360783856243033
56.2,49.2841432637313,53448695.19479492,55000000.0,-2106860.360760644,0.479591316793182,17.64806345736259,0.003691834522567494,49.95,0.01373429307680457
56.3,49.27753061986608,53491125.38121559,55000000.0,-2064430.174339972,0.4799586576704413,17.66174505908288,0.003655020079775473,49.95,0.01385814477719763
56.4,49.27105098572581,53533140.4095799,55000000.0,-2022415.145975657,0.4803223280256182,17.67529091895453,0.003618419997464928,49.95,0.01397941848438689
56.5,49.26470310050158,53574742.57646153,55000000.0,-1980812.979094028,0.4806823492657455,17.68870181494758,0.003582034931867928,49.95,0.01409813895982892
56.6,49.25848570871861,53615934.18418481,55000000.0,-1939621.371370748,0.4810387428394994,17.7019785266869,0.003545865524282821,49.95,0.01421433085715922
56.7,49.25239756140865,53656717.55051248,55000000.0,-1898838.005043082,0.481391530241521,17.7151218366243,0.003509912237596557,49.95,0.01432801869682554
56.8,49.24643741581566,53697095.05383933,55000000.0,-1858460.501716226,0.4817407331993014,17.72813253959699,0.003474174913991379,49.95,0.01443922686302669
56.9,49.24060403384125,53737068.99017192,55000000.0,-1818486.565383635,0.4820863731536585,17.74101141434229,0.003438654312840295,49.95,0.01454797966312094
57.0,49.23489618336934,53776641.6949878,55000000.0,-1778913.860567756,0.4824284717013955,17.75375924776838,0.003403350800341376,49.95,0.01465430127700568
57.1,49.229312640905,53815815.54294425,55000000.0,-1739740.012611307,0.4827670505176174,17.76637683301614,0.003368264157111667,49.95,0.01475821570439703
57.2,49.22385218618257,53854592.88983279,55000000.0,-1700962.665722765,0.483102131282943,17.7788649612856,0.003333394554741909,49.95,0.01485974688416173
57.3,49.21851360512895,53892976.1044802,55000000.0,-1662579.45107536,0.4834337357235083,17.79122442632801,0.003298742019096412,49.95,0.01495891862873383
57.4,49.21329568972686,53930967.56727707,55000000.0,-1624587.988278486,0.4837618856091198,17.80345602423849,0.003264306455084243,49.95,0.01505575462714203
57.5,49.20819723779643,53968569.66782654,55000000.0,-1586985.887729019,0.4840866027503066,17.81556055312496,0.003230087686210914,49.95,0.01515027844984182
57.6,49.20321705299516,54005784.80494484,55000000.0,-1549770.750610717,0.4844079089983196,17.82753881310811,0.003196085454588382,49.95,0.01524251354871763
57.7,49.19835394481797,54042615.38666153,55000000.0,-1512940.16889403,0.4847258262451324,17.83939160632141,0.00316229942092805,49.95,0.01533248325708154
57.8,49.19360673649908,54079063.50496579,55000000.0,-1476492.05058977,0.4850403748846417,17.85111966336776,0.003128731922831141,49.95,0.01542021069603508
57.9,49.18897424661908,54115131.69287936,55000000.0,-1440423.862676196,0.4853515773944596,17.86272381450301,0.003095381554451437,49.95,0.01550571899242824
58.0,49.18445530331368,54150822.33961216,55000000.0,-1404733.215943404,0.485659455568938,17.87420485739471,0.003062248126276645,49.95,0.01558903111048313
58.1,49.18004874095257,54186137.82726384,55000000.0,-1369417.72829172,0.4859640311659243,17.88556358803233,0.003029331505824961,49.95,0.01567016989115033
58.2,49.17575339989149,54221080.54102866,55000000.0,-1334475.014526904,0.48626532595504,17.8968008030346,0.002996631531103411,49.95,0.01574915805504651
58.3,49.1715681264722,54255652.86919548,55000000.0,-1299902.686360076,0.4865633617176808,17.90791729964954,0.002964148010612733,49.95,0.01582601820245539
58.4,49.16749177349487,54289857.20009523,55000000.0,-1265698.355460331,0.4868581602177335,17.91891387470007,0.002931880723050506,49.95,0.01590077280448367
58.5,49.16352322258521,54323695.77756766,55000000.0,-1231859.777987897,0.4871497418150509,17.92979127466155,0.002899829403411158,49.95,0.01597344378433736
58.6,49.15966132714286,54357171.06962306,55000000.0,-1198384.485932499,0.4874381290020531,17.94055032299877,0.002867993778438493,49.95,0.01604405358535736
58.7,49.15590496039484,54390285.45792577,55000000.0,-1165270.097629793,0.4877233434249181,17.95119181291255,0.002836373536764025,49.95,0.01611262427143385
58.8,49.15225300182008,54423041.32551743,55000000.0,-1132514.230038129,0.4880054067251142,17.96171653763948,0.002804968337347225,49.95,0.01617917778114598
58.9,49.14870433714953,54455441.05681638,55000000.0,-1100114.498739175,0.4882843405393991,17.97212529045184,0.002773777809467193,49.95,0.01624373592775972
59.0,49.14525785836604,54487487.03761864,55000000.0,-1068068.517936923,0.4885601664998203,17.98241886465769,0.002742801552734764,49.95,0.01630632039923063
59.1,49.14191246530115,54519181.63484531,55000000.0,-1036373.920710251,0.4888329060865169,17.99259804776094,0.002712039222478313,49.95,0.01636695273027756
59.2,49.1386670821261,54550526.98736268,55000000.0,-1005028.568192884,0.4891025791073564,18.00266356114312,0.002681491411832271,49.95,0.01642565401398009
59.3,49.13552060978722,54581525.60930917,55000000.0,-974029.9462463856,0.4893692080830526,18.01261623403672,0.002651157107594893,49.95,0.01648244573361236
59.4,49.13247196773092,54612179.86084089,55000000.0,-943375.6947146654,0.4896328144004138,18.02245685091076,0.002621035922024451,49.95,0.01653734903293506
59.5,49.12952008186043,54642492.10089406,55000000.0,-913063.454661496,0.4898934194226602,18.03218619552105,0.002591127448652197,49.95,0.01659038492681443
59.6,49.12666388453567,54672464.68718536,55000000.0,-883090.8683701977,0.4901510444894231,18.04180505091015,0.002561431262287805,49.95,0.01664157430122397
59.7,49.12390231457334,54702099.9762118,55000000.0,-853455.5793437585,0.4904057109167451,18.0513141994074,0.00253194691901526,49.95,0.01669093791324321
59.8,49.12123431924068,54731400.30044708,55000000.0,-824155.2551084757,0.4906574398085359,18.06071441549384,0.002502673977252456,49.95,0.01673849635569792
59.9,49.11865886307763,54760367.86744076,55000000.0,-795187.6881147996,0.4909062512223124,18.07000643423114,0.002473612090902688,49.95,0.01678426990069419
60.0,49.11617489776808,54789005.10440753,55000000.0,-766550.4511480257,0.4911521670183032,18.07919105908069,0.00244476069121391,49.95,0.01682827903396565
60.1,49.11378138971585,54817314.34283483,55000000.0,-738241.2127207294,0.4913952082517457,18.08826906321989,0.002416119277967366,49.95,0.01687054396580177
60.2,49.11147731192747,54845297.91132144,55000000.0,-710257.6442341208,0.4916353959404847,18.09724121859058,0.002387687333759159,49.95,0.01691108477500904
60.3,49.1092616440122,54872958.13557731,55000000.0,-682597.4199782461,0.4918727510649726,18.10610829589895,0.00235946432400358,49.95,0.01694992140891169
60.4,49.10713337218198,54900297.338424,55000000.0,-655258.2171315625,0.4921072945682693,18.11487106461564,0.002331449696936105,49.95,0.01698707368335251
60.5,49.10509149071354,54927317.8170828,55000000.0,-628237.7384727597,0.4923390471476163,18.1235302853628,0.002303642883260126,49.95,0.01702256125794679
60.6,49.10313500488402,54954021.79757492,55000000.0,-601533.7579806373,0.4925680288359555,18.13208669462897,0.00227604329545017,49.95,0.01705640358639983
60.7,49.1012629176645,54980411.64141844,55000000.0,-575143.9141371176,0.4927942608988183,18.14054107405365,0.00224865033091759,49.95,0.01708862014170916
60.8,49.09947424257673,55006489.64591721,55000000.0,-549065.9096383452,0.4930177640015457,18.14889418348436,0.002221463368953347,49.95,0.01711923019857388
60.9,49.0977679998193,55032258.10433478,55000000.0,-523297.4512207806,0.4932385587615171,18.1571467811469,0.002194481771647716,49.95,0.01714825289895578
61.0,49.09614321626766,55057719.30589514,55000000.0,-497836.2496604174,0.4934566657481495,18.16529962364549,0.002167704883892174,49.95,0.01717570725207964
61.1,49.09459892547414,55082875.53578211,55000000.0,-472680.019773446,0.493672105482898,18.1733534659626,0.002141132033374515,49.95,0.01720161213443239
61.2,49.09313416821976,55107729.05146505,55000000.0,-447826.5040905103,0.4938848982470481,18.18130905413835,0.002114762578431462,49.95,0.01722598628341481
61.3,49.09174799300849,55132282.06149741,55000000.0,-423273.4940581545,0.4940950639095901,18.18916711871451,0.002088595950889283,49.95,0.01724884829165372
61.4,49.09043945278711,55156536.86623159,55000000.0,-399018.6893239692,0.4943026230696358,18.19692841824667,0.002062631371690715,49.95,0.01727021664474396
61.5,49.08920760823477,55180495.71669948,55000000.0,-375059.8388560787,0.4945075959107125,18.20459369566686,0.0020368681360875,49.95,0.01729010968339805
61.6,49.08805152676873,55204160.85726624,55000000.0,-351394.6982893199,0.4947100025470605,18.21216369147318,0.002011305527439111,49.95,0.01730854561488668
61.7,49.08697028254808,55227534.52546847,55000000.0,-328021.030087091,0.4949098630223127,18.21963914367961,0.00198594281754394,49.95,0.01732554251299564
61.8,49.08596295647761,55250618.95185127,55000000.0,-304936.6037042886,0.4951071973081758,18.22702078776567,0.001960779266962587,49.95,0.01734111831798128
61.9,49.08502863483753,55273416.35452388,55000000.0,-282139.2010316774,0.4953020252800695,18.23430935547993,0.00193581416150268,49.95,0.01735529086505358
62.0,49.08416640923498,55295928.93879636,55000000.0,-259626.6167592034,0.4954943667149301,18.24150557474607,0.001911046813922512,49.95,0.01736807788541869
62.1,49.08337538194684,55318158.91754016,55000000.0,-237396.6380154043,0.4956842413794177,18.24861017406674,0.001886476423782368,49.95,0.01737949689539031
62.2,49.0826546600565,55340108.48847246,55000000.0,-215447.067083098,0.4958716689302146,18.25562387757863,0.001862102232139673,49.95,0.01738956531815249
62.3,49.08200335728959,55361779.84103654,55000000.0,-193775.7145190239,0.4960566689434266,18.26254740653069,0.001837923473684944,49.95,0.01739830044568303
62.4,49.08142059401041,55383175.15620956,55000000.0,-172380.3993460014,0.4962392609131374,18.26938147922749,0.001813939377254048,49.95,0.0174057194388623
62.5,49.0809054972181,55404296.60631174,55000000.0,-151258.9492438212,0.4964194642499618,18.27612681097273,0.00179014916636111,49.95,0.01741183932758818
62.6,49.08045720054289,55425146.35481435,55000000.0,-130409.2007412091,0.4965972982795994,18.28278411401262,0.001766552059727977,49.95,0.017416677010889
62.7,49.08007484424233,55445726.55614839,55000000.0,-109828.9994071722,0.4967727822413888,18.28935409747939,0.00174314727180791,49.95,0.01742024925703596
62.8,49.0797575751976,55466039.35551294,55000000.0,-89516.2000426203,0.4969459352868613,18.29583746733469,0.001719934013313718,49.95,0.01742257270365636
62.9,49.07950454690973,55486086.88868393,55000000.0,-69468.66687162966,0.4971167764782943,18.30223492631305,0.00169691149174378,49.95,0.01742366385784595
63.0,49.07931491949585,55505871.28182182,55000000.0,-49684.27373374254,0.4972853247872653,18.30854717386527,0.001674078911909294,49.95,0.01742353909628228
63.1,49.07918785968547,55525394.65128105,55000000.0,-30160.90427450836,0.497451599093206,18.31477490610197,0.001651435476459073,49.95,0.01742221466533698
63.2,49.07912254081668,55544659.10341787,55000000.0,-10896.45213769376,0.4976156181819554,18.32091881573694,0.001628980386412127,49.95,0.01741970668118973
63.3,49.07911813951586,55563666.83597148,55000000.0,8111.280415922403,0.4977774014715835,18.32697962104897,0.001606712476339034,49.95,0.01741603117616053
63.4,49.07917384019819,55582419.99992768,55000000.0,26864.44437211752,0.4979369680232391,18.33295802641544,0.001584630711057189,49.95,0.01741120403605057
63.5,49.07928883839578,55600920.59728429,55000000.0,45365.04172872752,0.4980943358090767,18.33885469310336,0.001562734553190448,49.95,0.01740524095382219
63.6,49.07946233327399,55619170.70993958,55000000.0,63615.15438402444,0.4982495233510402,18.34467030465876,0.001541023139725706,49.95,0.01739815753395207
63.7,49.07969353052898,55637172.41064408,55000000.0,81616.85508852452,0.498402549083196,18.35040554146461,0.001519495602152143,49.95,0.01738996925211277
63.8,49.07998164238132,55654927.76289194,55000000.0,99372.20733638108,0.4985534313508787,18.35606108070792,0.001498151066682385,49.95,0.017380691455321
63.9,49.08032588756952,55672438.82081175,55000000.0,116883.2652561888,0.498702188409835,18.36163759634671,0.00147698865448731,49.95,0.01737033936208883
64.0,49.0807254913436,55689707.62905765,55000000.0,134152.0735020936,0.4988488384253694,18.36713575907709,0.001456007481925536,49.95,0.01735892806257459
64.1,49.08117968545865,55706736.22270001,55000000.0,151180.667144455,0.4989933994714889,18.37255623630018,0.001435206660771016,49.95,0.01734647251873239
64.2,49.08168770816837,55723526.62711715,55000000.0,167971.0715615898,0.4991358895300471,18.37789969208931,0.001414585298446291,49.95,0.01733298756446346
64.3,49.08224880421866,55740080.85788544,55000000.0,184525.3023298755,0.4992763264898904,18.38316678715688,0.001394142498246209,49.95,0.01731848790576539
64.4,49.08286222484114,55756400.92067104,55000000.0,200845.3651154786,0.4994147281460017,18.38835817882148,0.001373877359578057,49.95,0.01730298812088427
64.5,49.08352722774673,55772488.81112029,55000000.0,216933.2555647343,0.499551112198646,18.39347452097487,0.00135378897818117,49.95,0.01728650266046362
64.6,49.08424307711919,55788346.51475149,55000000.0,232790.9591959268,0.4996854962525148,18.39851646404909,0.001333876446362847,49.95,0.01726904584769541
64.7,49.08500901412754,55803976.02680992,55000000.0,248420.4712543637,0.4998178981052468,18.40348466428138,0.001314139014219506,49.95,0.01725063246414092
64.8,49.08582431446871,55819379.31318625,55000000.0,263823.7576306909,0.4999483351816932,18.40837976553096,0.001294575775595996,49.95,0.01723127660661494
64.9,49.08668827459424,55834558.31963106,55000000.0,279002.7640755028,0.5000768246681925,18.413202403588,0.001275185743501606,49.95,0.01721099196082816
65.0,49.08760018169057,55849514.9919708,55000000.0,293959.4364152402,0.5002033838063139,18.41795321560641,0.001255968014231446,49.95,0.01718979239777841
65.1,49.08855932914006,55864251.26552403,55000000.0,308695.70996847,0.5003280297401795,18.42263283519264,0.001236921683132719,49.95,0.01716769166662502
65.2,49.08956501650525,55878769.06499877,55000000.0,323213.5094432086,0.5004507795157013,18.42724189237563,0.001218045844885607,49.95,0.01714470339502516
65.3,49.09061654951304,55893070.30438989,55000000.0,337514.7488343343,0.5005716500798167,18.43178101357683,0.001199339593786375,49.95,0.01712084108947007
65.4,49.09171324003893,55907156.88687629,55000000.0,351601.3313207254,0.5006906582797261,18.43625082158012,0.001180802024022265,49.95,0.0170961181356198
65.5,49.09285440609121,55921030.70471838,55000000.0,365475.1491628215,0.5008078208621284,18.44065193550181,0.001162432229962818,49.95,0.01707054779864164
65.6,49.09403937179518,55934693.63915501,55000000.0,379138.0835994482,0.500923154472459,18.44498497076059,0.001144229306429434,49.95,0.01704414322354364
65.7,49.09526746737744,55948147.56030149,55000000.0,392592.0047459304,0.5010366756541249,18.44925053904758,0.001126192348981592,49.95,0.01701691743551151
65.8,49.09653802914996,55961394.32704618,55000000.0,405838.7714906186,0.5011484008477419,18.45344924829617,0.00110832045420084,49.95,0.01698888334024563
65.9,49.09785039428192,55974435.82543585,55000000.0,418880.2698802873,0.5012583466947352,18.45758171435421,0.001090612631393428,49.95,0.0169600538209253
66.0,49.09920387628269,55987274.14948449,55000000.0,431718.5939289331,0.501366531467228,18.46164861595913,0.001073067386529791,49.95,0.0169304421927482
66.1,49.10059785517557,55999910.93513283,55000000.0,444355.3795772716,0.5014729698010103,18.46565049223227,0.001055684255086842,49.95,0.01690006053133227
66.2,49.10203168914667,56012348.01239122,55000000.0,456792.4568356648,0.5015776778527729,18.46958794096176,0.001038462301280463,49.95,0.01686892131061313
66.3,49.10350474219331,56024587.20097261,55000000.0,469031.6454170495,0.501680671684005,18.47346155646652,0.001021400588429033,49.95,0.01683703689034125
66.4,49.10501638410103,56036630.31024253,55000000.0,481074.7546869665,0.5017819672606487,18.47727192958231,0.001004498179114188,49.95,0.01680441951655143
66.5,49.10656599042073,56048479.1391688,55000000.0,492923.5836132392,0.5018815804527519,18.48101964764765,0.000987754135338692,49.95,0.01677108132203005
66.6,49.10815294244565,56060135.47627193,55000000.0,504579.9207163751,0.501979527034121,18.48470529448988,0.0009711675186943047,49.95,0.01673703432678517
66.7,49.10977662718858,56071601.09957474,55000000.0,516045.5440191776,0.5020758226819754,18.48832945041113,0.0009547373905081091,49.95,0.0167022904385126
66.8,49.11143643735883,56082877.77655268,55000000.0,527322.2209971249,0.5021704829765988,18.49189269217429,0.0009384628120145955,49.95,0.01666686145306591
66.9,49.11313177133937,56093967.26408356,55000000.0,538411.7085279971,0.502263523400995,18.49539559298904,0.000922342844508206,49.95,0.01663075905492409
67.0,49.11486203316389,56104871.30839779,55000000.0,549315.7528422326,0.5023549593405385,18.49883872249783,0.0009063765495045395,49.95,0.01659399481765948
67.1,49.11662663249386,56115591.64502825,55000000.0,560036.0894726887,0.50244480608263,18.50222264676187,0.0008905629889015554,49.95,0.01655658020440717
67.2,49.11842497684663,56126130.05969268,55000000.0,570574.5041371211,0.5025330793329623,18.50554794762659,0.0008749011928368411,49.95,0.01651852671124819
67.3,49.1202564874731,56136488.26321314,55000000.0,580932.7076575756,0.5026197941551047,18.50881518294185,0.0008593902261306852,49.95,0.01647984557442181
67.4,49.12212059359026,56146667.93663758,55000000.0,591112.3810820207,0.5027049653531422,18.51202490091463,0.0008440291644913334,49.95,0.01644054787674055
67.5,49.12401672644739,56156670.77766774,55000000.0,601115.2221121788,0.5027886078653907,18.51517765487732,0.0008288170700441189,49.95,0.01640064465707405
67.6,49.12594432275006,56166498.47350472,55000000.0,610942.9179491624,0.5028707365342487,18.51827399465323,0.0008137530058596187,49.95,0.0163601468472449
67.7,49.12790282463531,56176152.70081531,55000000.0,620597.1452597454,0.5029513661059839,18.52131446654764,0.0007988360360988711,49.95,0.0163190652725323
67.8,49.12989167964664,56185635.12569711,55000000.0,630079.5701415464,0.5030305112305195,18.52429961333874,0.000784065226172137,49.95,0.01627741065217917
67.9,49.13191034070914,56194947.40364463,55000000.0,639391.8480890691,0.5031081864612208,18.52722997426867,0.0007694396428827854,49.95,0.01623519359989556
68.0,49.13395826610455,56204091.17951473,55000000.0,648535.6239591688,0.503184406254682,18.53010608503448,0.0007549583545847227,49.95,0.01619242462436509
68.1,49.13603491944635,56213068.08749278,55000000.0,657512.5319372192,0.5032591849705117,18.53292847777914,0.0007406204313309406,49.95,0.01614911412974953
68.2,49.13813976965482,56221879.75105765,55000000.0,666324.1955020949,0.5033325368711212,18.53569768108254,0.0007264249450247284,49.95,0.01610527241619417
68.3,49.14027229093218,56230527.78294812,55000000.0,674972.2273925617,0.5034044761215088,18.53841421995243,0.000712370969571996,49.95,0.01606090968033265
68.4,49.14243196007155,56239013.80064591,55000000.0,683458.2450903505,0.5034750169356299,18.5410786211195,0.0006984575808182125,49.95,0.01601603606604101
68.5,49.14461824872065,56247339.47122604,55000000.0,691783.9156704769,0.5035441740001573,18.54369142836983,0.0006846838560894408,49.95,0.0159706618102843
68.6,49.14683065652746,56255506.31825241,55000000.0,699950.7626968473,0.5036119606505343,18.54625313654437,0.0006710488769829936,49.95,0.01592479661843676
68.7,49.14906867761718,56263515.91672047,55000000.0,707960.3611649126,0.5036783907125075,18.54876425817325,0.0006575517268505582,49.95,0.01587845029614575
68.8,49.15133181119079,56271369.83118794,55000000.0,715814.2756323814,0.5037434779178223,18.55122530233148,0.0006441914917989511,49.95,0.01583163254960892
68.9,49.1536195614973,56279069.61575748,55000000.0,723514.0602019206,0.5038072359041722,18.55363677463583,0.0006309672608353356,49.95,0.015784352986134
69.0,49.15593143780578,56286616.81406015,55000000.0,731061.2585045919,0.5038696782151489,18.55599917724183,0.000617878126022875,49.95,0.01573662111470042
69.1,49.15826695437748,56294012.95923813,55000000.0,738457.4036825746,0.5039308183001918,18.55831300884054,0.0006049231826317225,49.95,0.01568844634652122
69.2,49.16062563043796,56301259.57392813,55000000.0,745704.0183725655,0.5039906695145379,18.56057876465559,0.000592101529288902,49.95,0.01563983799560298
69.3,49.16300699014921,56308358.17024348,55000000.0,752802.6146879196,0.5040492451191718,18.56279693643996,0.0005794122681277436,49.95,0.01559080527930766
69.4,49.16541056258168,56315310.24975814,55000000.0,759754.6942025796,0.5041065582807762,18.56496801247297,0.000566854504943759,49.95,0.01554135731891421
69.5,49.16783588168654,56322117.30348927,55000000.0,766561.7479337081,0.5041626220716798,18.56709247755716,0.0005544273493403029,49.95,0.01549150314017841
69.6,49.17028248626764,56328780.81188001,55000000.0,773225.2563244477,0.5042174494698095,18.56917081301514,0.0005421299148813397,49.95,0.015441251673895
69.7,49.17274991290136,56335302.31434443,55000000.0,779746.7587888688,0.504271053874818,18.57120351700354,0.0005299611127369541,49.95,0.01539061188373261
69.8,49.17523771102338,56341683.26016521,55000000.0,786127.7046096548,0.5043234480017514,18.57319106096626,0.0005179200944229745,49.95,0.01533959249401973
69.9,49.17774543590422,56347925.07748761,55000000.0,792369.5219320506,0.5043746443930933,18.57513390978759,0.0005060060470827299,49.95,0.01528820211657303
70.0,49.18027264486282,56354029.21037581,55000000.0,798473.6548202485,0.5044246556938179,18.57703253261721,0.0004942180835694199,49.95,0.01523644931908909
70.1,49.18281889987963,56359997.09274557,55000000.0,804441.5371900126,0.5044734944580317,18.57888739525846,0.0004825553199432342,49.95,0.01518434257804368
70.2,49.18538376756693,56365830.14836544,55000000.0,810274.5928098783,0.5045211731490601,18.58069896017061,0.000471016875561725,49.95,0.01513189027928499
70.3,49.18796681913906,56371529.79085838,55000000.0,815974.2353028208,0.5045677041395341,18.58246768647116,0.0004596018731748419,49.95,0.01507910071862891
70.4,49.19056763038262,56377097.42370292,55000000.0,821541.8681473583,0.5046130997114772,18.58419402993812,0.0004483094390266285,49.95,0.01502598210245434
70.5,49.19318578162675,56382534.440235,55000000.0,826978.8846794441,0.5046573720563914,18.58587844301231,0.0004371387029504792,49.95,0.01497254254829856
70.6,49.19582085771336,56387842.22364912,55000000.0,832286.6680935621,0.5047005332753448,18.58752137479965,0.0004260887984604,49.95,0.01491879008545032
70.7,49.19847244796734,56393022.14699991,55000000.0,837466.5914443508,0.5047425953790579,18.58912327107344,0.0004151588628551472,49.95,0.01486473265554721
70.8,49.20114014616688,56398075.57320363,55000000.0,842520.017648071,0.5047835702879901,18.59068457427667,0.000404348037306157,49.95,0.01481037811316812
70.9,49.20382354928316,56403003.87399835,55000000.0,847448.3184427917,0.5048234699656304,18.59220572887795,0.0003936554169279294,49.95,0.01475573424728503
71.0,49.2065222553454,56407808.46238601,55000000.0,852252.9068304524,0.5048623066465071,18.59368719053442,0.0003830799652466688,49.95,0.01470080881753947
71.1,49.20923587483468,56412490.61661106,55000000.0,856935.0610555038,0.5049000915995542,18.59512937638828,0.0003726209788641466,49.95,0.0146456093612175
71.2,49.21196401867884,56417051.66468547,55000000.0,861496.1091299132,0.5049368364246452,18.59653271717531,0.0003622776005525186,49.95,0.01459014339681544
71.3,49.21470630207879,56421492.92497308,55000000.0,865937.3694175184,0.5049725526352216,18.59789764044891,0.0003520489761712486,49.95,0.01453441835927956
71.4,49.21746234447767,56425815.7062088,55000000.0,870260.1506532356,0.505007251658503,18.5992245705873,0.0003419342547088533,49.95,0.01447844160061732
71.5,49.22023176952978,56430021.30751827,55000000.0,874465.7519627139,0.5050409448357,18.60051392880092,0.0003319325883424096,49.95,0.01442222039051574
71.6,49.22301420506988,56434111.01843651,55000000.0,878555.4628809541,0.5050736434222249,18.60176613313969,0.0003220431324753026,49.95,0.01436576191695197
71.7,49.22580928308208,56438086.11892758,55000000.0,882530.5633720234,0.505105358587904,18.60298159850036,0.0003122650457967335,49.95,0.01430907328681077
71.8,49.22861663966906,56441947.87940352,55000000.0,886392.323847957,0.5051361014171887,18.60416073663377,0.0003025974903241302,49.95,0.01425216152649698
71.9,49.2314359150211,56445697.56074366,55000000.0,890142.0051881,0.5051658829093677,18.60530395615218,0.0002930396314542172,49.95,0.01419503358255072
72.0,49.23426675338512,56449336.41431394,55000000.0,893780.8587583825,0.5051947139787781,18.60641166253663,0.0002835906380200814,49.95,0.01413769632226341
72.1,49.23710880303389,56452865.68198622,55000000.0,897310.1264306605,0.5052226054550174,18.60748425814418,0.0002742496823273655,49.95,0.01408015653428891
72.2,49.23996171658711,56456286.62460285,55000000.0,900731.0690472946,0.5052495683565639,18.60852215205376,0.0002650159374237848,49.95,0.01402242091658642
72.3,49.24282515019529,56459600.45855589,55000000.0,904044.9030003324,0.5052756132812238,18.60952573813139,0.0002558885833650049,49.95,0.01396449610530019
72.4,49.24569876393977,56462808.39062785,55000000.0,907252.8350722939,0.5053007507410393,18.61049540708131,0.0002468668038544397,49.95,0.01390638865986027
72.5,49.24858222191644,56465911.62726068,55000000.0,910356.0717051178,0.5053249912513971,18.61143154965233,0.0002379497853797208,49.95,0.01384810505947352
72.6,49.25147519209479,56468911.36569516,55000000.0,913355.8101396039,0.5053483452458972,18.61233455357403,0.0002291367181364024,49.95,0.01378965170769647
72.7,49.25437734628716,56471808.79399744,55000000.0,916253.2384418771,0.5053708230766315,18.61320480356651,0.0002204267960770334,49.95,0.01373103493304537
72.8,49.25728836011785,56474605.09108537,55000000.0,919049.5355298072,0.5053924350144647,18.61404268135018,0.0002118192169571209,49.95,0.01367226098960815
72.9,49.26020791299236,56477301.42675466,55000000.0,921745.8711991012,0.5054131912493144,18.61484856565555,0.000203313182385978,49.95,0.01361333605765544
73.0,49.26313568806653,56479898.96170569,55000000.0,924343.4061501324,0.5054331018904298,18.61562283223295,0.0001949078978751295,49.95,0.01355426624425174
73.1,49.26607137221568,56482398.8475691,55000000.0,926843.2920135409,0.5054521769666739,18.61636585386236,0.0001866025728880505,49.95,0.01349505758386763
73.2,49.26901465600389,56484802.22693305,55000000.0,929246.6713774875,0.5054704264268011,18.61707800036315,0.0001783964208863509,49.95,0.01343571603898946
73.3,49.27196523365304,56487110.23336876,55000000.0,931554.6778132021,0.5054878601397396,18.61775963860387,0.000170288659379958,49.95,0.01337624750073215
73.4,49.27492280400308,56489323.99738923,55000000.0,933768.4418336675,0.5055044879516578,18.61841113455808,0.0001622785051886844,49.95,0.01331665776845528
73.5,49.27788707135371,56491444.65169784,55000000.0,935889.0961422771,0.5055203197362461,18.61903285511567,0.0001543651702655691,49.95,0.01325695253188962
73.6,49.2808577384272,56493473.28927749,55000000.0,937917.7337219343,0.5055353649935034,18.61962515362683,0.0001465478956215183,49.95,0.01319713752017903
73.7,49.28383451401837,56495411.00939122,55000000.0,939855.4538356587,0.5055496332901566,18.62018838577004,0.0001388259142400816,49.95,0.01313721833977307
73.8,49.28681711044715,56497258.90254509,55000000.0,941703.3469895348,0.5055631341157306,18.62072290436595,0.0001311984632930141,49.95,0.01307720052835316
73.9,49.28980524352849,56499018.05051934,55000000.0,943462.49496378,0.505575876882872,18.62122905938876,0.0001236647841880156,49.95,0.01301708955542735
74.0,49.29279863254242,56500689.52639928,55000000.0,945133.9708437249,0.5055878709276754,18.62170719797762,0.0001162241226091432,49.95,0.01295689082292451
74.1,49.29579700020393,56502274.39460619,55000000.0,946718.8390506282,0.505599125510008,18.62215766444798,0.0001088757285652164,49.95,0.01289660966578945
74.2,49.29880007263294,56503773.71092907,55000000.0,948218.1553735062,0.5056096498138338,18.62258080030306,0.0001016188564344489,49.95,0.01283625135257732
74.3,49.30180757932425,56505188.52255481,55000000.0,949632.9669992477,0.5056194529475401,18.62297694424519,9.445276500907873e-05,49.95,0.01277582108604906
74.4,49.30481925311765,56506519.86809979,55000000.0,950964.3125442341,0.5056285439442614,18.62334643218722,8.737671753311638e-05,49.95,0.01271532400376325
74.5,49.30783483016759,56507768.77764083,55000000.0,952213.2220852673,0.5056369317622048,18.62368959726392,8.038998176385093e-05,49.95,0.0126547651786754
74.6,49.3108540499134,56508936.27274601,55000000.0,953380.7171904519,0.5056446252849753,18.62400676984335,7.349182999893955e-05,49.95,0.01259414961972825
74.7,49.31387665984502,56510023.39615673,55000000.0,954467.8406011686,0.5056516334677101,18.624298284376,6.668142645405162e-05,49.95,0.01253348217066053
74.8,49.31690240440018,56511031.14336086,55000000.0,955475.587805301,0.5056579650007569,18.62456446361918,5.995808745518083e-05,49.95,0.01247276774561092
74.9,49.31993103181044,56511960.5051352,55000000.0,956404.9495796412,0.5056636285190528,18.62480562845196,5.332111993783251e-05,49.95,0.01241201118377441
75.0,49.32296229473042,56512812.47165251,55000000.0,957256.9160969481,0.5056686326224932,18.62502209882649,4.676980599738201e-05,49.95,0.01235121723600447
75.1,49.32599594898078,56513588.02492684,55000000.0,958032.4693712816,0.5056729858389527,18.62521419203009,4.030343176086859e-05,49.95,0.01229039059144883
75.2,49.32903175351932,56514288.13885136,55000000.0,958732.5832957998,0.505676696624645,18.62538222269818,3.392128741031009e-05,49.95,0.01222953587812109
75.3,49.33206947041207,56514913.77923664,55000000.0,959358.2236810848,0.5056797733644816,18.62552650282736,2.762266719469331e-05,49.95,0.01216865766346969
75.4,49.33510886480435,56515465.90384867,55000000.0,959910.3482931107,0.5056822243724323,18.62564734178838,2.140686945684145e-05,49.95,0.01210776045495088
75.5,49.33814970489197,56515945.46244689,55000000.0,960389.9068913311,0.5056840578918842,18.62574504633918,1.527319664007543e-05,49.95,0.01204684870059615
75.6,49.34119176189217,56516353.39682215,55000000.0,960797.8412665874,0.5056852820960015,18.62581992063789,9.220955316635582e-06,49.95,0.01198592678958583
75.7,49.34423481001484,56516690.64083514,55000000.0,961135.0852795765,0.5056859050880845,18.62587226625584,3.249456202114587e-06,49.95,0.01192499905281786
75.8,49.34727862643357,56516958.12045383,55000000.0,961402.5648982674,0.5056859349019299,18.62590238219056,-2.641985828555349e-06,49.95,0.01186406976347872
75.9,49.35032299317226,56517156.75865953,55000000.0,961601.2031039745,0.505685379530938,18.62591056611942,-8.454075854480436e-06,49.95,0.01180314309834029
76.0,49.35336769758579,56517287.47677905,55000000.0,961731.9212234914,0.5056842469361206,18.62589711474267,-1.418754531901101e-05,49.95,0.01174222312788197
76.1,49.35641252192635,56517351.16808541,55000000.0,961795.6125298515,0.5056825448903037,18.62586231705768,-1.984302089530487e-05,49.95,0.01168131403019206
76.2,49.35945725535177,56517348.72842165,55000000.0,961793.1728660911,0.5056802811591442,18.62580646216802,-2.542117614812156e-05,49.95,0.0116204198447371
76.3,49.36250168987486,56517281.04601949,55000000.0,961725.4904639274,0.5056774634411298,18.62572983669168,-3.092268084659011e-05,49.95,0.01155954455539092
76.4,49.36554562033569,56517149.00154106,55000000.0,961593.445985496,0.5056740993679573,18.62563272477497,-3.634820094711166e-05,49.95,0.01149869209098112
76.5,49.36858884437414,56516953.46812006,55000000.0,961397.9125645012,0.5056701965049119,18.62551540810631,-4.16983986075703e-05,49.95,0.01143786632582947
76.6,49.3716311624022,56516695.31140327,55000000.0,961139.7558477074,0.5056657623512474,18.62537816593016,-4.697393217445445e-05,49.95,0.01137707108029824
76.7,49.37467237757641,56516375.38959192,55000000.0,960819.8340363652,0.5056608043405643,18.62522127506085,-5.217545618507735e-05,49.95,0.01131631012133261
76.8,49.3777122957703,56515994.55348302,55000000.0,960438.9979274571,0.5056553298411897,18.62504500989644,-5.730362136757705e-05,49.95,0.01125558716300433
76.9,49.38075072554672,56515553.64651103,55000000.0,959998.090955466,0.5056493461565555,18.62484964243258,-6.235907463225665e-05,49.95,0.01119490586705644
77.0,49.3837874781303,56515053.50478885,55000000.0,959497.9492332935,0.5056428605255797,18.62463544227639,-6.734245907913383e-05,49.95,0.01113426984344578
77.1,49.3868223673799,56514494.9571497,55000000.0,958939.4015941396,0.5056358801230431,18.62440267666031,-7.225441399150156e-05,49.95,0.01107368265088637
77.2,49.38985521636971,56513878.82015263,55000000.0,958323.2645970732,0.5056284120769687,18.62415161032022,-7.70955635980286e-05,49.95,0.01101314766621557
77.3,49.39288584163187,56513205.91010915,55000000.0,957650.3545535952,0.5056204634285418,18.62388250583238,-8.186654381336922e-05,49.95,0.01095266839716106
77.4,49.3959140638615,56512477.03494715,55000000.0,956921.4793915898,0.5056120411600944,18.62359562340685,-8.656798399031551e-05,49.95,0.01089224826985053
77.5,49.39893970767162,56511692.99441798,55000000.0,956137.4388624206,0.505603152194925,18.6232912209058,-9.120050728750329e-05,49.95,0.01083189063367278
77.6,49.4019626002127,56510854.58116867,55000000.0,955299.0256131142,0.5055938033941982,18.62296955388521,-9.576473297379096e-05,49.95,0.01077159878867464
77.7,49.40498257114631,56509962.58078223,55000000.0,954407.0252266675,0.5055840015573277,18.62263087560866,-0.0001002612764100519,49.95,0.01071137598607886
77.8,49.40799945261927,56509017.77181794,55000000.0,953462.2162623852,0.5055737534223589,18.62227543706116,-0.0001046907490593885,49.95,0.01065122542879461
77.9,49.41101307923739,56508020.9258518,55000000.0,952465.3702962399,0.5055630656663521,18.62190348696301,-0.0001090537584755857,49.95,0.0105911502719335
78.0,49.4140232880394,56506972.8075163,55000000.0,951417.2519607395,0.5055519449057664,18.62151527178361,-0.0001133509083004469,49.95,0.01053115362332387
78.1,49.41702991847082,56505874.17454127,55000000.0,950318.6189857125,0.5055403976968411,18.6211110357553,-0.0001175827982593525,49.95,0.01047123854402435
78.2,49.42003281235787,56504725.77779374,55000000.0,949170.2222381756,0.5055284305359803,18.62069102088716,-0.0001217500241550429,49.95,0.01041140804883936
78.3,49.42303181388135,56503528.36131848,55000000.0,947972.8057629168,0.5055160498601347,18.6202554669789,-0.0001258531778673966,49.95,0.01035166510683191
78.4,49.42602677221941,56502282.66448393,55000000.0,946727.108928375,0.5055032620456655,18.61980461182863,-0.0001298928518671527,49.95,0.01029201258804401
78.5,49.4290175409692,56500989.42158666,55000000.0,945433.8660311028,0.5054900734090418,18.61933869120656,-0.0001338696382815474,49.95,0.01023245327514187
78.6,49.43200396698911,56499649.35310896,55000000.0,944093.7975533977,0.5054764902135631,18.61885793805975,-0.0001377841100214106,49.95,0.01017299008830228
78.7,49.43498590413155,56498263.17661471,55000000.0,942707.6210591495,0.5054625186619057,18.61836258352597,-0.000141636844094295,49.95,0.01011362580839926
78.8,49.43796320851686,56496831.60308138,55000000.0,941276.0475258231,0.505448164899184,18.61785285660593,-0.0001454284136375161,49.95,0.01005436317225278
78.9,49.44093573850871,56495355.33694173,55000000.0,939799.7813861668,0.5054334350133316,18.61732898417726,-0.0001491593879134889,49.95,0.009995204873111414
79.0,49.44390335468968,56493835.07612519,55000000.0,938279.52056963,0.5054183350354837,18.61679119100839,-0.0001528303323090618,49.95,0.009936153561133594
79.1,49.44686591983675,56492271.51209933,55000000.0,936715.956543766,0.5054028709403587,18.61623969977253,-0.0001564418083357388,49.95,0.009877211843869268
79.2,49.44982329889676,56490665.32991175,55000000.0,935109.7743561938,0.5053870486466414,18.61567473106166,-0.0001599943736261267,49.95,0.009818382286742271
79.3,49.45277535896191,56489017.20823116,55000000.0,933461.6526755989,0.5053708740173642,18.61509650340039,-0.0001634885819332688,49.95,0.009759667413532068
79.4,49.45572196924531,56487327.81938927,55000000.0,931772.2638337091,0.5053543528602892,18.61450523326,-0.0001669249831299791,49.95,0.009701069706854719
79.5,49.45866300105639,56485597.82942233,55000000.0,930042.2738667727,0.5053374909282909,18.61390113507231,-0.0001703041232041791,49.95,0.009642591608646646
79.6,49.46159832777645,56483827.89811241,55000000.0,928272.3425568491,0.5053202939197382,18.61328442124368,-0.0001736265442608964,49.95,0.009584235520644744
79.7,49.46452783280478,56482018.68623429,55000000.0,926463.1306787282,0.505302767461826,18.6126553025417,-0.000176892836161846,49.95,0.00952600364403008
79.8,49.46745139004462,56480170.83797921,55000000.0,924615.2824236527,0.5052849171526478,18.61201398719765,-0.0001801035102488857,49.95,0.0094678983731878
79.9,49.47036887820552,56478284.99394736,55000000.0,922729.4383917972,0.5052667485309312,18.61136068159053,-0.0001832590921662103,49.95,0.009409922007088033
80.0,49.47328017927835,56476361.7898329,55000000.0,920806.2342773378,0.5052482670796299,18.61069559019077,-0.0001863601121441238,49.95,0.00935207678004599
80.1,49.47618517725049,56474401.85532647,55000000.0,918846.299770914,0.505229478229001,18.6100189155153,-0.0001894070968215811,49.95,0.009294364887635648
80.2,49.47908375808305,56472405.8141579,55000000.0,916850.2586023435,0.5052103873569844,18.60933085814149,-0.0001924005692623965,49.95,0.009236788487135739
80.3,49.48197580968812,56470374.28413998,55000000.0,914818.7285844162,0.5051909997895804,18.6086316167213,-0.0001953410489632379,49.95,0.009179349697977823
80.4,49.48486122190594,56468307.87721086,55000000.0,912752.3216553032,0.5051713208012283,18.60792138799519,-0.000198229051864951,49.95,0.009122050602193356
80.5,49.48773988648206,56466207.19947743,55000000.0,910651.6439218745,0.5051513556151856,18.6072003668062,-0.0002010650903576661,49.95,0.009064893244862256
80.6,49.49061169704455,56464072.85125854,55000000.0,908517.295702979,0.505131109403906,18.60646874611402,-0.0002038496732932327,49.95,0.009007879634559818
80.7,49.49347654908122,56461905.42712773,55000000.0,906349.8715721667,0.5051105872894174,18.60572671700892,-0.0002065833059949895,49.95,0.00895101174380426
80.8,49.49633433991681,56459705.51595664,55000000.0,904149.9604010805,0.5050897943437009,18.60497446872584,-0.0002092664902668684,49.95,0.008894291509504309
80.9,49.49918497192199,56457473.6958328,55000000.0,901918.1402772367,0.5050687355683802,18.60421218758741,-0.0002118997312756665,49.95,0.008837720769785277
81.0,49.50202835060892,56455210.53708681,55000000.0,899654.981531255,0.5050474159071447,18.60344005764152,-0.000214483533559795,49.95,0.008781301301478469
81.1,49.50486437436266,56452916.61858307,55000000.0,897361.0630275086,0.5050258403117209,18.60265826407073,-0.0002170183792435942,49.95,0.008725035022267328
81.2,49.50769294818446,56450592.50593262,55000000.0,895036.950377062,0.5050040136541224,18.60186698864436,-0.0002195047573316788,49.95,0.008668923720136081
81.3,49.51051397884588,56448238.7591848,55000000.0,892683.2036292404,0.5049819407579045,18.60106641133077,-0.0002219431534562499,49.95,0.008612969148763838
81.4,49.51332737486764,56445855.93286734,55000000.0,890300.377311781,0.5049596263985325,18.60025671031088,-0.0002243340498890856,49.95,0.008557173027939406
81.5,49.51613304649871,56443444.57602697,55000000.0,887889.020471409,0.5049370753037479,18.5994380619916,-0.0002266779255595264,49.95,0.008501537043972485
81.6,49.51893090569506,56441005.23226946,55000000.0,885449.6767138988,0.5049142921539367,18.59861064101926,-0.000228975256061803,49.95,0.00844606285010935
