time,frequency,mechanicalPower,electricalDemand,powerImbalance,gateOpening,waterFlow,der(actuator.y),expectedFrequency,droopResidual
81.7,49.52172086609875,56438538.4398,55000000.0,882982.884244442,0.5048912815824964,18.59777462029308,-0.0002312265136734659,49.95,0.008390752066944666
81.8,49.52450284301676,56436044.73146383,55000000.0,880489.175908275,0.5048680481762033,18.59693017097864,-0.0002334321673669315,49.95,0.00833560628283506
81.9,49.52727675339993,56433524.63478634,55000000.0,877969.0792307779,0.5048445964755799,18.59607746252131,-0.0002355926828192523,49.95,0.008280627054313677
82.0,49.53004251582192,56430978.67201331,55000000.0,875423.1164577454,0.5048209309752624,18.59521666265969,-0.000237708522428326,49.95,0.008225815906502997
82.1,49.53280005045814,56428407.36015128,55000000.0,872851.8045957237,0.5047970561243683,18.59434793743911,-0.0002397801453284387,49.95,0.008171174333527337
82.2,49.53554928739619,56425811.20126118,55000000.0,870255.645705618,0.5047729762436928,18.59347144811199,-0.0002418079972499321,49.95,0.008116703634226558
82.3,49.5382901457467,56423190.70691161,55000000.0,867635.1513560489,0.5047486957343941,18.59258735894859,-0.0002437925359526361,49.95,0.008062405325097503
82.4,49.54102254992119,56420546.37915165,55000000.0,864990.8235960901,0.5047242189156562,18.59169583116043,-0.0002457342113912908,49.95,0.008008280818504222
82.5,49.54374642685725,56417878.71377238,55000000.0,862323.1582168192,0.5046995500525436,18.59079702394264,-0.0002476334690719728,49.95,0.007954331477527988
82.6,49.54646170503594,56415188.20147239,55000000.0,859632.645916827,0.5046746933659702,18.58989109484678,-0.000249490751247361,49.95,0.007900558635389708
82.7,49.54916831446235,56412475.32789606,55000000.0,856919.7723404989,0.5046496530330475,18.58897819979357,-0.0002513064969225098,49.95,0.007846963595829594
82.8,49.55186618664622,56409740.57367194,55000000.0,854185.0181163773,0.5046244331874371,18.58805849308578,-0.0002530811418652856,49.95,0.007793547633488509
82.9,49.5545552545826,56406984.41445097,55000000.0,851428.8588954136,0.5045990379197003,18.587132127421,-0.0002548151186212433,49.95,0.007740311994286795
83.0,49.55723545273241,56404207.3209452,55000000.0,848651.7653896436,0.5045734712776483,18.5861992539045,-0.0002565088565218421,49.95,0.007687257895804575
83.1,49.55990671700309,56401409.75896573,55000000.0,845854.203410171,0.5045477372666936,18.58526002206206,-0.0002581627816924392,49.95,0.007634386527663029
83.2,49.56256898472924,56398592.18946131,55000000.0,843036.633905746,0.5045218398501997,18.58431457985272,-0.0002597773170738282,49.95,0.007581699051901877
83.3,49.56522219465322,56395755.06855663,55000000.0,840199.5130010694,0.5044957829498321,18.58336307368168,-0.000261352882423127,49.95,0.007529196603361456
83.4,49.56786629022591,56392898.84835725,55000000.0,837343.2928016856,0.5044695704109727,18.58240564763938,-0.0002628898975578497,49.95,0.00747688022350711
83.5,49.57050121664151,56390023.9763081,55000000.0,834468.4207525402,0.5044432060340691,18.58144244420083,-0.0002643887795137356,49.95,0.007424750919860792
83.6,49.57312691299263,56387130.89342413,55000000.0,831575.3378685713,0.5044166936573237,18.58047360606194,-0.0002658499349108556,49.95,0.007372809823249472
83.7,49.57574332397584,56384220.03703686,55000000.0,828664.4814812988,0.5043900370336738,18.57949927342015,-0.0002672737713997897,49.95,0.00732105795314999
83.8,49.5783503956425,56381291.8398555,55000000.0,825736.2842999399,0.5043632398756495,18.57851958497289,-0.000268660693550693,49.95,0.007269496302858568
83.9,49.58094807538104,56378346.73000589,55000000.0,822791.1744503304,0.504336305855706,18.57753467793002,-0.0002700111028655083,49.95,0.007218125839838081
84.0,49.58353631189904,56375385.13106918,55000000.0,819829.5755136237,0.5043092386065577,18.57654468802631,-0.0002713253977861818,49.95,0.007166947506067529
84.1,49.58611505520557,56372407.4621206,55000000.0,816851.9065650403,0.5042820417215124,18.57554974953382,-0.0002726039737108721,49.95,0.007115962218388627
84.2,49.58868425659347,56369414.13776809,55000000.0,813858.5822125301,0.5042547187548041,18.57454999527445,-0.0002738472230123801,49.95,0.007065170868852576
84.3,49.59124386862138,56366405.56819125,55000000.0,810850.0126356855,0.5042272732219264,18.57354555663227,-0.0002750555350377049,49.95,0.00701457432507047
84.4,49.59379384509616,56363382.15917972,55000000.0,807826.6036241576,0.5041997085999672,18.57253656356606,-0.0002762292961322466,49.95,0.006964173430559252
84.5,49.59633414105497,56360344.31217213,55000000.0,804788.75661657,0.5041720283279415,18.57152314462171,-0.0002773688896455795,49.95,0.006913969005090428
84.6,49.59886471274762,56357292.42429494,55000000.0,801736.8687393814,0.504144235807125,18.57050542694466,-0.0002784746959483275,49.95,0.006863961845037205
84.7,49.60138552559233,56354226.87387845,55000000.0,798671.3183228895,0.5041163343170147,18.5694835326253,-0.0002795471052843279,49.95,0.006814152567125375
84.8,49.60389653375009,56351148.05766475,55000000.0,795592.5021091923,0.5040883272316102,18.56845758809702,-0.0002805864849171336,49.95,0.006764542009580612
84.9,49.60639769686939,56348056.36031681,55000000.0,792500.8047612533,0.504060217842372,18.56742771643953,-0.0002815932061364101,49.95,0.006715130903269541
85.0,49.60888897639079,56344952.16115516,55000000.0,789396.6055996045,0.5040320093974733,18.56639403908272,-0.0002825676383557685,49.95,0.006665919944275534
85.1,49.61137033492147,56341835.83530369,55000000.0,786280.2797481343,0.5040037051085612,18.56535667609853,-0.0002835101481333258,49.95,0.006616909806180378
85.2,49.61384173621915,56338707.75372505,55000000.0,783152.1981694922,0.5039753081510735,18.56431574621264,-0.0002844210991979068,49.95,0.006568101140379433
85.3,49.61630314517575,56335568.28325672,55000000.0,780012.7277011648,0.5039468216645578,18.56327136681624,-0.0002853008524617007,49.95,0.006519494576400188
85.4,49.61875452780121,56332417.78664705,55000000.0,776862.2310914919,0.5039182487529866,18.56222365397776,-0.000286149766032473,49.95,0.006471090722219722
85.5,49.62119585120722,56329256.62259091,55000000.0,773701.0670353547,0.5038895924850761,18.56117272245461,-0.0002869681952308856,49.95,0.006422890164582626
85.6,49.62362708359102,56326085.14576611,55000000.0,770529.5902105495,0.5038608558946032,18.56011868570494,-0.0002877564926058174,49.95,0.006374893469317817
85.7,49.62604819421918,56322903.70686866,55000000.0,767348.1513131037,0.5038320419807216,18.55906165589928,-0.0002885150079492416,49.95,0.0063271011816564
85.8,49.62845915341129,56319712.65264936,55000000.0,764157.0970937982,0.5038031537082814,18.55800174393244,-0.0002892440883099923,49.95,0.006279513826549588
85.9,49.63085993587745,56316512.31828131,55000000.0,760956.7627257481,0.5037741939673656,18.55693905759147,-0.0002899440779189355,49.95,0.006232131843431385
86.0,49.63325051687817,56313303.03613922,55000000.0,757747.4805836603,0.5037451656201042,18.55587370366962,-0.0002906153183082072,49.95,0.006184955661281018
86.1,49.63563086656551,56310085.14873607,55000000.0,754529.5931805149,0.5037160715696032,18.55480579107991,-0.000291258148479745,49.95,0.006137985809239988
86.2,49.63800095978518,56306858.98631111,55000000.0,751303.4307555482,0.5036869146408767,18.55373542546955,-0.0002918729046583746,49.95,0.006091222725006781
86.3,49.64036077239507,56303624.87524512,55000000.0,748069.319689557,0.5036576976257287,18.55266271124638,-0.0002924599203923961,49.95,0.006044666826800068
86.4,49.64271028125071,56300383.13809338,55000000.0,744827.5825378224,0.5036284232830529,18.55158775158987,-0.0002930195265853364,49.95,0.005998318513643365
86.5,49.64504946419033,56297134.09361756,55000000.0,741578.5380619988,0.5035990943391329,18.55051064846197,-0.0002935520514990575,49.95,0.005952178165657142
86.6,49.64737830002024,56293878.05681915,55000000.0,738322.5012635887,0.50356971348794,18.54943150261813,-0.0002940578207768496,49.95,0.005906246144344946
86.7,49.64969676850001,56290615.33897123,55000000.0,735059.7834156752,0.5035402833914342,18.54835041361817,-0.0002945371574549771,49.95,0.005860522792883551
86.8,49.65200485032762,56287346.24765151,55000000.0,731790.6920959502,0.5035108066798623,18.54726747983721,-0.0002949903819733368,49.95,0.005815008436412572
86.9,49.65430252712491,56284071.08677463,55000000.0,728515.5312190726,0.5034812859520573,18.54618279847661,-0.0002954178122005491,49.95,0.005769703382320381
87.0,49.65658978142262,56280790.15662483,55000000.0,725234.6010692716,0.5034517237757391,18.5450964655749,-0.000295819763440619,49.95,0.00572460792053579
87.1,49.65886659664577,56277503.75388833,55000000.0,721948.1983327717,0.5034221226878127,18.54400857601867,-0.0002961965484533646,49.95,0.005679722323814803
87.2,49.6611329645883,56274212.17225867,55000000.0,718656.616703108,0.5033924850910421,18.54291922107169,-0.0002965484761761061,49.95,0.005635046698126834
87.3,49.66338886585164,56270915.70097482,55000000.0,715360.1454192623,0.5033628135248006,18.54182849486318,-0.0002968758551058492,49.95,0.005590581374174247
87.4,49.66563428658289,56267614.62613465,55000000.0,712059.0705790892,0.5033331104335741,18.54073648884716,-0.0002971789904291366,49.95,0.005546326572367474
87.5,49.66786921410268,56264309.23039381,55000000.0,708753.6748382524,0.5033033782275511,18.53964329325735,-0.0002974581847918767,49.95,0.005502282490328424
87.6,49.67009363659063,56260999.79297636,55000000.0,705444.2374208048,0.5032736192870675,18.5385489972174,-0.0002977137383599615,49.95,0.005458449309178106
87.7,49.67230754307204,56257686.58970624,55000000.0,702131.0341506824,0.5032438359628878,18.53745368875136,-0.0002979459488363645,49.95,0.005414827193797421
87.8,49.67451092340451,56254369.89304072,55000000.0,698814.3374851644,0.5032140305764847,18.53635745479411,-0.0002981551114769054,49.95,0.005371416293087702
87.9,49.67670376826459,56251049.97210305,55000000.0,695494.4165474921,0.503184205420319,18.53526038120192,-0.0002983415191042393,49.95,0.005328216740231697
88.0,49.67888606913437,56247727.09271467,55000000.0,692171.5371591151,0.5031543627581204,18.53416255276279,-0.0002985054621233996,49.95,0.005285228652955065
88.1,49.68105781828808,56244401.5174282,55000000.0,688845.9618726373,0.5031245048251678,18.53306405320705,-0.0002986472285351205,49.95,0.005242452133787582
88.2,49.68321900877879,56241073.50555983,55000000.0,685517.9500042722,0.5030946338285691,18.53196496521772,-0.0002987671039536011,49.95,0.00519988727032331
88.3,49.68536963442498,56237743.31322248,55000000.0,682187.7576669231,0.5030647519475414,18.53086537044107,-0.0002988653716187173,49.95,0.005157534135482352
88.4,49.68750969302742,56234411.18846866,55000000.0,678855.6329131052,0.503034861287454,18.52976534782452,-0.0002989423111419143,49.95,0.005115392724134755
88.5,49.68963918198447,56231077.37793949,55000000.0,675521.8223839253,0.5030049639426795,18.52866497589042,-0.0002989982002385982,49.95,0.00507346303947862
88.6,49.6917580946787,56227742.13234694,55000000.0,672186.5767913833,0.5029750620484044,18.52756433461053,-0.0002990333161632108,49.95,0.005031745164221224
88.7,49.69386642827767,56224405.69467857,55000000.0,668850.1391230151,0.5029451576690575,18.52646350137056,-0.0002990479326427931,49.95,0.004990239106900328
88.8,49.69596418068311,56221068.3048275,55000000.0,665512.7492719367,0.5029152528420672,18.52536255255329,-0.0002990423210913473,49.95,0.004948944861981898
88.9,49.69805135051899,56217730.19962333,55000000.0,662174.6440677717,0.502885349578124,18.52426156354838,-0.0002990167506302654,49.95,0.004907862410094686
89.0,49.70012793711927,56214391.6128625,55000000.0,658836.0573069379,0.5028554498614416,18.52316060876214,-0.0002989714880909933,49.95,0.004866991718267837
89.1,49.70219394051589,56211052.77533957,55000000.0,655497.2197840065,0.5028255556500182,18.52205976162739,-0.0002989067980359028,49.95,0.004826332740164959
89.2,49.70424936142674,56207713.91487718,55000000.0,652158.3593216166,0.5027956688758988,18.52095909461317,-0.0002988229427740574,49.95,0.004785885416319519
89.3,49.70629420124352,56204375.25635748,55000000.0,648819.7008019164,0.5027657914454357,18.51985867923462,-0.0002987201823700936,49.95,0.004745649674370761
89.4,49.70832846201971,56201037.02175222,55000000.0,645481.4661966637,0.5027359252395519,18.51875858606271,-0.0002985987746650931,49.95,0.004705625429298907
89.5,49.71035214645842,56197699.43015375,55000000.0,642143.8745981902,0.5027060721140011,18.51765888473407,-0.0002984589752828004,49.95,0.004665812583661176
89.6,49.71236525790045,56194362.69780546,55000000.0,638807.1422498971,0.5026762338996301,18.51655964396075,-0.0002983010376556017,49.95,0.004626211027825492
89.7,49.71436780718727,56191027.01354465,55000000.0,635471.4579890892,0.5026464123027874,18.51546092638728,-0.0002981252088720687,49.95,0.004586820507572847
89.8,49.71635979438457,56187692.60415325,55000000.0,632137.048597686,0.5026166091708504,18.51436280228917,-0.0002979317407347803,49.95,0.004547640976686198
89.9,49.7183412250054,56184359.6763254,55000000.0,628804.1207698435,0.502586826256694,18.51326533741483,-0.0002977208799632702,49.95,0.004508672283979504
90.0,49.72031210523095,56181028.43374743,55000000.0,625472.878191866,0.5025570652881876,18.51216859656825,-0.0002974928710894886,49.95,0.004469914265499099
90.1,49.72227244185354,56177699.07728872,55000000.0,622143.5217331648,0.5025273279691077,18.51107264365233,-0.000297247956495772,49.95,0.004431366745626019
90.2,49.72422224226592,56174371.80502839,55000000.0,618816.2494728267,0.5024976159793827,18.50997754167788,-0.0002969863764343827,49.95,0.004393029537285902
90.3,49.72616151445028,56171046.81228114,55000000.0,615491.2567255795,0.5024679309753372,18.5088833527724,-0.0002967083690372796,49.95,0.004354902442162824
90.4,49.72809026696739,56167724.29162403,55000000.0,612168.7360684723,0.5024382745899346,18.50779013818904,-0.0002964141703296619,49.95,0.0043169852509106
90.5,49.7300085089458,56164404.4329228,55000000.0,608848.8773672432,0.5024086484330222,18.50669795831543,-0.0002961040142421822,49.95,0.004279277743365268
90.6,49.73191625007095,56161087.42335769,55000000.0,605531.8678021282,0.5023790540915756,18.50560687268262,-0.0002957781326307085,49.95,0.004241779688756129
90.7,49.73381350057432,56157773.44745075,55000000.0,602217.8918951899,0.5023494931299403,18.50451693997393,-0.0002954367552832071,49.95,0.004204490845918328
90.8,49.73570027122255,56154462.68709115,55000000.0,598907.1315355897,0.502319967090079,18.50342821803382,-0.0002950801099375067,49.95,0.004167410963504994
90.9,49.73757657630048,56151155.32041843,55000000.0,595599.7648628727,0.5022904774453851,18.50234076261106,-0.0002947084239073305,49.95,0.004130539720547622
91.0,49.73944242900404,56147851.52360438,55000000.0,592295.9680488184,0.5022610256722045,18.50125462931075,-0.0002943219216162696,49.95,0.004093876818245608
91.1,49.74129783954542,56144551.47159968,55000000.0,588995.9160441235,0.5022316132792948,18.50016987439985,-0.0002939208236016899,49.95,0.004057422017714913
91.2,49.74314282108406,56141255.33588941,55000000.0,585699.7803338543,0.5022022417159261,18.49908655230379,-0.000293505349725498,49.95,0.004021175021812625
91.3,49.74497738729077,56137963.28544665,55000000.0,582407.7298910916,0.5021729124097303,18.49800471664074,-0.0002930757178798427,49.95,0.003985135523666223
91.4,49.74680155233801,56134675.4867579,55000000.0,579119.9312023371,0.5021436267669287,18.49692442022994,-0.0002926321440113178,49.95,0.003949303206861672
91.5,49.74861533089008,56131392.1038492,55000000.0,575836.5482936427,0.5021143861725589,18.49584571510017,-0.0002921748421214065,49.95,0.00391367774563635
91.6,49.75041873809335,56128113.29831211,55000000.0,572557.742756553,0.5020851919907002,18.49476865249816,-0.0002917040242877977,49.95,0.00387825880506717
91.7,49.75221178956665,56124839.22932922,55000000.0,569283.6737736613,0.5020560455647026,18.49369328289696,-0.0002912199006825933,49.95,0.003843046041259791
91.8,49.75399450139135,56121570.05370066,55000000.0,566014.4981451035,0.5020269482174117,18.49261965600443,-0.0002907226795785256,49.95,0.003808039101540334
91.9,49.7557668901017,56118305.92586967,55000000.0,562750.3703141138,0.5019979012513957,18.49154782077157,-0.0002902125673671652,49.95,0.003773237624643728
92.0,49.75752897267509,56115046.99794841,55000000.0,559491.4423928484,0.5019689059491732,18.490477825401,-0.0002896897685735755,49.95,0.003738641240904425
92.1,49.75928076666973,56111793.4196906,55000000.0,556237.8641350418,0.5019399635709964,18.4894097172895,-0.0002891544857972494,49.95,0.003704249569506609
92.2,49.76102229552846,56108545.33657983,55000000.0,552989.7810242698,0.5019110752670751,18.48834354066248,-0.0002886069170997541,49.95,0.003670062112788081
92.3,49.76275357370695,56105302.89527383,55000000.0,549747.3397182673,0.5018822423239492,18.48727934322221,-0.0002880472633619569,49.95,0.003636078552596739
92.4,49.76447462017729,56102066.23870379,55000000.0,546510.6831482351,0.501853465940908,18.48621717011899,-0.000287475721624908,49.95,0.00360229848119087
92.5,49.7661854543335,56098835.50758984,55000000.0,543279.9520342797,0.5018247472978665,18.48515706578454,-0.0002868924871164413,49.95,0.003568721482827304
92.6,49.76788609598295,56095610.84046588,55000000.0,540055.2849103212,0.5017960875555747,18.48409907393975,-0.0002862977532709365,49.95,0.003535347133928714
92.7,49.76957656533755,56092392.37370579,55000000.0,536836.8181502298,0.5017674878558283,18.48304323760284,-0.000285691711739311,49.95,0.00350217500325522
92.8,49.77125688300503,56089180.24154865,55000000.0,533624.6859930903,0.5017389493216768,18.48198959909717,-0.0002850745524018983,49.95,0.003469204652072765
92.9,49.77292706998026,56085974.5761243,55000000.0,530419.0205687359,0.5017104730576358,18.48093820005929,-0.0002844464633888766,49.95,0.003436435634322138
93.0,49.77458714763649,56082775.50747893,55000000.0,527219.9519233704,0.5016820601498942,18.47988908144684,-0.0002838076310851534,49.95,0.003403867496789407
93.1,49.77623713771658,56079583.1636007,55000000.0,524027.6080451384,0.501653711666526,18.47884228354656,-0.0002831582401481292,49.95,0.003371499779275506
93.2,49.77787706232436,56076397.67044502,55000000.0,520842.1148894653,0.5016254286576985,18.47779784598219,-0.0002824984735223524,49.95,0.003339332014764595
93.3,49.7795069439159,56073219.15196054,55000000.0,517663.5964049846,0.5015972121558835,18.47675580772247,-0.0002818285124541742,49.95,0.003307363729593853
93.4,49.7811268095744,56070047.7142657,55000000.0,514492.158710137,0.5015690631031045,18.47571620355658,-0.0002811485297296024,49.95,0.003275594361087481
93.5,49.78273668375177,56066883.47249676,55000000.0,511327.9169411957,0.501540982474628,18.47467907008057,-0.0002804587011537851,49.95,0.003244023397410213
93.6,49.78433658735983,56063726.55416321,55000000.0,508170.9986076504,0.5015129712945018,18.47364444644743,-0.0002797592069796462,49.95,0.003212650395079053
93.7,49.78592654465572,56060577.07366677,55000000.0,505021.5181112066,0.5014850305183428,18.47261236868997,-0.0002790502210303636,49.95,0.003181474846299518
93.8,49.78750658024565,56057435.14337993,55000000.0,501879.5878243744,0.5014571610844315,18.47158287219238,-0.0002783319154340269,49.95,0.003150496236697679
93.9,49.7890767190776,56054300.87366662,55000000.0,498745.318111062,0.501429363913896,18.47055599169702,-0.000277604460632519,49.95,0.003119714045462032
94.0,49.79063698643411,56051174.37290181,55000000.0,495618.8173462525,0.5014016399108977,18.46953176131115,-0.0002768680253983913,49.95,0.003089127745483266
94.1,49.79218740792501,56048055.74749172,55000000.0,492500.1919361576,0.5013739899628157,18.46851021451362,-0.0002761227768419694,49.95,0.003058736803496521
94.2,49.79372800948009,56044945.10189387,55000000.0,489389.5463383123,0.5013464149404312,18.4674913841617,-0.0002753688804195686,49.95,0.00302854068022319
94.3,49.79525881734205,56041842.53863756,55000000.0,486286.9830820039,0.5013189156981125,18.46647530249777,-0.0002746064999568087,49.95,0.002998538830508859
94.4,49.79677985805896,56038748.1583437,55000000.0,483192.6027881354,0.5012914930739998,18.46546200115609,-0.0002738357976439509,49.95,0.002968730703468717
94.5,49.79829115847726,56035662.05974448,55000000.0,480106.504188925,0.5012641478901901,18.46445151116951,-0.0002730569340616551,49.95,0.002939115742625346
94.6,49.79979274573435,56032584.33970426,55000000.0,477028.7841487005,0.5012368809529218,18.46344386297627,-0.0002722700681834223,49.95,0.002909693386051541
94.7,49.80128464725139,56029515.09323935,55000000.0,473959.5376837924,0.5012096930527585,18.46243908642668,-0.0002714753573891393,49.95,0.002880463066510752
94.8,49.80276689072607,56026454.41353784,55000000.0,470898.8579822779,0.5011825849647757,18.46143721078993,-0.0002706729574806221,49.95,0.002851424211598128
94.9,49.80423950412527,56023402.39198013,55000000.0,467846.8364245668,0.5011555574487435,18.46043826476077,-0.0002698630226849463,49.95,0.002822576243882528
95.0,49.80570251567791,56020359.11815889,55000000.0,464803.5626033321,0.5011286112493123,18.45944227646633,-0.000269045705673987,49.95,0.002793918581046245
95.1,49.80715595386764,56017324.67989884,55000000.0,461769.1243432835,0.5011017470961983,18.45844927347277,-0.0002682211575713023,49.95,0.002765450636027322
95.2,49.80859984742554,56014299.16327748,55000000.0,458743.6077219248,0.5010749657043662,18.45745928279212,-0.0002673895279625693,49.95,0.002737171817160248
95.3,49.81003422532298,56011282.65264467,55000000.0,455727.0970891118,0.5010482677742163,18.45647233088897,-0.0002665509649120157,49.95,0.00270908152831676
95.4,49.81145911676429,56008275.23064297,55000000.0,452719.6750874147,0.5010216539917671,18.45548844368721,-0.0002657056149706349,49.95,0.002681179169046892
95.5,49.81287455117946,56005276.97822759,55000000.0,449721.4226720259,0.5009951250288415,18.4545076465768,-0.000264853623182626,49.95,0.002653464134721699
95.6,49.814280558217,56002287.9746868,55000000.0,446732.4191312417,0.5009686815432508,18.45352996442051,-0.0002639951331069312,49.95,0.002625935816672017
95.7,49.81567716773665,55999308.29766161,55000000.0,443752.7421060503,0.5009423241789799,18.45255542156067,-0.0002631302868254526,49.95,0.002598593602330101
95.8,49.81706440980198,55996338.02316613,55000000.0,440782.4676105753,0.5009160535663717,18.45158404182588,-0.0002622592249434952,49.95,0.002571436875373521
95.9,49.8184423156838,55993377.2432211,55000000.0,437821.6876655445,0.5008898702991919,18.45061584990465,-0.0002613820987289461,49.95,0.00254446499216629
96.0,49.81981091582355,55990426.03050194,55000000.0,434870.4749463797,0.500863774981244,18.44965086860715,-0.0002604990457908407,49.95,0.002517677329489566
96.1,49.82117024024736,55987484.44570133,55000000.0,431928.8901457712,0.5008377682169168,18.44868911944175,-0.0002596101951446439,49.95,0.002491073274803898
96.2,49.82252031980423,55984552.55926019,55000000.0,428997.0037046298,0.5008118505828704,18.44773062430663,-0.0002587156821509673,49.95,0.002464652197181951
96.3,49.8238611855133,55981630.44013706,55000000.0,426074.8845814988,0.5007860226429879,18.44677540462337,-0.0002578156407855303,49.95,0.00243841346258683
96.4,49.82519286855679,55978718.15582892,55000000.0,423162.6002733558,0.5007602849485611,18.4458234813438,-0.0002569102036600324,49.95,0.002412356434010067
96.5,49.82651540027268,55975815.77239284,55000000.0,420260.2168372795,0.5007346380384714,18.44487487495686,-0.0002559995020277039,49.95,0.002386480471612555
96.6,49.8278288121476,55972923.354467,55000000.0,417367.7989114374,0.5007090824393751,18.44392960549539,-0.0002550836657986277,49.95,0.002360784932863515
96.7,49.82913313580962,55970040.96529242,55000000.0,414485.4097368568,0.5006836186658844,18.44298769254304,-0.0002541628235512849,49.95,0.0023352691726797
96.8,49.83042840302108,55967168.66673324,55000000.0,411613.1111776754,0.5006582472207527,18.44204915524098,-0.0002532371025469882,49.95,0.002309932543565201
96.9,49.83171464567134,55964306.51929932,55000000.0,408750.9637437612,0.5006329685950558,18.44111401229487,-0.0002523066287338782,49.95,0.002284774395751929
97.0,49.83299189576967,55961454.58216649,55000000.0,405899.0266109332,0.5006077832683771,18.44018228198163,-0.000251371526771127,49.95,0.002259794077337567
97.1,49.83426018543803,55958612.91319808,55000000.0,403057.3576425165,0.5005826917089894,18.43925398215627,-0.0002504319200316019,49.95,0.002234990934426255
97.2,49.83551954690385,55955781.56896655,55000000.0,400226.0134109929,0.5005576943740383,18.43832913025873,-0.0002494879306185194,49.95,0.002210364311267555
97.3,49.83677001249293,55952960.60477421,55000000.0,397405.0492186472,0.5005327917097259,18.43740774332073,-0.0002485396793774353,49.95,0.002185913550396022
97.4,49.83801161462213,55950150.07467502,55000000.0,394594.5191194564,0.5005079841514937,18.4364898379726,-0.0002475872859046824,49.95,0.002161637992771695
97.5,49.83924438579228,55947350.03149547,55000000.0,391794.4759399071,0.5004832721242054,18.43557543045013,-0.000246630868564468,49.95,0.002137536977918356
97.6,49.84046835858098,55944560.5268559,55000000.0,389004.9713003412,0.5004586560423314,18.43466453660136,-0.0002456705445021967,49.95,0.002113609844062976
97.7,49.84168356563534,55941781.61119203,55000000.0,386226.055636473,0.5004341363101302,18.43375717189344,-0.0002447064296475787,49.95,0.002089855928277123
97.8,49.84289003966489,55939013.33377612,55000000.0,383457.7782205641,0.5004097133218331,18.43285335141951,-0.0002437386387366125,49.95,0.002066274566614444
97.9,49.84408781343432,55936255.74273796,55000000.0,380700.1871824041,0.5003853874618265,18.43195308990546,-0.0002427672853182461,49.95,0.002042865094251466
98.0,49.84527691975634,55933508.88508647,55000000.0,377953.3295309097,0.5003611591048356,18.43105640171681,-0.0002417924817708084,49.95,0.002019626845626139
98.1,49.84645740089037,55930772.78595876,55000000.0,375217.2304031998,0.5003370284485081,18.43016329446819,-0.0002408143314980293,49.95,0.001996558970572716
98.2,49.84762935860518,55928047.33806637,55000000.0,372491.7825108096,0.5003129946214344,18.42927373497592,-0.0002398328873698397,49.95,0.00197365945495921
98.3,49.84879276424899,55925332.72114471,55000000.0,369777.1655891463,0.5002890590674519,18.42838777843825,-0.0002388483094393212,49.95,0.001950928836233533
98.4,49.84994765237482,55922628.97435362,55000000.0,367073.4187980592,0.5002652220956021,18.42750543674558,-0.0002378607041666481,49.95,0.001928366415581527
98.5,49.85109405763404,55919936.13564751,55000000.0,364380.5800919533,0.5002414840046447,18.42662672140342,-0.0002368701768309389,49.95,0.00190597149246093
98.6,49.85223201477113,55917254.24179281,55000000.0,361698.6862372532,0.500217845083204,18.42575164353786,-0.0002358768315342541,49.95,0.001883743364702513
98.7,49.85336155861857,55914583.32838409,55000000.0,359027.7728285342,0.5001943056099161,18.42488021390106,-0.000234880771219137,49.95,0.001861681328608485
98.8,49.85448272409169,55911923.42986148,55000000.0,356367.8743059188,0.5001708658535758,18.42401244287663,-0.0002338820976730549,49.95,0.001839784679053652
98.9,49.8555955461835,55909274.57952712,55000000.0,353719.0239715576,0.5001475260732842,18.4231483404852,-0.0002328809115452746,49.95,0.001818052709583607
99.0,49.85670005995949,55906636.80956187,55000000.0,351081.2540063113,0.5001242865185954,18.42228791638977,-0.000231877312351747,49.95,0.001796484712516882
99.1,49.8577963005525,55904010.15104254,55000000.0,348454.5954869837,0.5001011474296636,18.42143117990122,-0.0002308713984854327,49.95,0.001775079979043563
99.2,49.85888430315759,55901394.63395824,55000000.0,345839.0784026831,0.5000781090373905,18.42057813998377,-0.0002298632672355083,49.95,0.001753837799324373
99.3,49.85996410302684,55898790.28722726,55000000.0,343234.7316716984,0.5000551715635717,18.41972880526041,-0.0002288530147865897,49.95,0.0017327574625922
99.4,49.86103573546416,55896197.13871434,55000000.0,340641.5831587836,0.5000323352210442,18.41888318401839,-0.0002278407362339419,49.95,0.00171183825725143
99.5,49.8620992358202,55893615.2152466,55000000.0,338059.6596910432,0.5000096002138341,18.41804128421463,-0.0002268265255980229,49.95,0.00169107947097711
99.6,49.86315463948713,55891044.54263099,55000000.0,335488.9870754331,0.4999869667373028,18.41720311348124,-0.0002258104758263713,49.95,0.001670480390816505
99.7,49.86420198189353,55888485.14567106,55000000.0,332929.5901155025,0.4999644349782941,18.4163686791309,-0.0002247926788135901,49.95,0.001650040303286537
99.8,49.86524129849919,55885937.04818336,55000000.0,330381.4926277995,0.499942005115282,18.4155379881624,-0.0002237732254045666,49.95,0.001629758494475984
99.9,49.86627262478994,55883400.27301475,55000000.0,327844.7174591944,0.4999196773185169,18.41471104726602,-0.0002227522054089048,49.95,0.001609634250144222
100.0,49.86729599627256,55880874.84205864,55000000.0,325319.286503084,0.4998974517501737,18.41388786282906,-0.0002217297076099189,49.95,0.00158966685582119
100.1,49.86831144846949,55878360.77627232,55000000.0,322805.2207167596,0.4998753285644977,18.41306844094122,-0.0002207058197727374,49.95,0.001569855596908258
100.2,49.86931901691383,55875858.09569334,55000000.0,320302.5401377827,0.4998533079079528,18.41225278740013,-0.0002196806286625108,49.95,0.001550199758776166
100.3,49.87031873714404,55873366.81945661,55000000.0,317811.2639010549,0.4998313899193679,18.41144090771675,-0.0002186542200461883,49.95,0.001530698626866805
100.4,49.87131066707771,55870886.91964172,55000000.0,315331.3640861586,0.4998095742742402,18.41063279085552,-0.0002176266537950999,49.95,0.001511351048356779
100.5,49.87229483711707,55868418.42421529,55000000.0,312862.8686597273,0.4997878612010976,18.40982844550021,-0.0002165980194315242,49.95,0.001492156409664026
100.6,49.87327127253729,55865961.3708481,55000000.0,310405.8152925447,0.4997662510255052,18.40902788378344,-0.0002155684112141731,49.95,0.00147311419782632
100.7,49.87424000947905,55863515.77392775,55000000.0,307960.2183721885,0.4997447438443473,18.40823110966473,-0.0002145379103346556,49.95,0.001454223687181398
100.8,49.87520108409365,55861081.64695899,55000000.0,305526.0914034322,0.4997233397469762,18.40743812682163,-0.0002135065970072514,49.95,0.001435484152029049
100.9,49.8761545325386,55858659.00257909,55000000.0,303103.4470235333,0.4997020388153462,18.40664893865477,-0.000212474550480346,49.95,0.001416894866717349
101.0,49.87710039097307,55856247.85257326,55000000.0,300692.297017701,0.4996808411241467,18.40586354829276,-0.0002114418490470893,49.95,0.001398455105729105
101.1,49.87803869555339,55853848.20789023,55000000.0,298292.6523346752,0.499659746740936,18.40508195859724,-0.0002104085700518343,49.95,0.00138016414377002
101.2,49.87896948242856,55851460.07865755,55000000.0,295904.5231019855,0.4996387557262744,18.40430417216777,-0.0002093747899007958,49.95,0.001362021255854626
101.3,49.8798927877358,55849083.47419696,55000000.0,293527.9186413959,0.4996178681338581,18.40353019134687,-0.0002083405840750396,49.95,0.001344025717393038
101.4,49.88080864759598,55846718.40303992,55000000.0,291162.8474843651,0.4995970840106524,18.40276001822496,-0.0002073060271348126,49.95,0.001326176804278415
101.5,49.88171709810921,55844364.87294308,55000000.0,288809.3173875213,0.4995764033970258,18.40199365464533,-0.0002062711927350858,49.95,0.001308473792973146
101.6,49.88261817535026,55842022.89090338,55000000.0,286467.3353478163,0.4995558263268826,18.40123110220913,-0.0002052361536313274,49.95,0.00129091596059594
101.7,49.88351191536412,55839692.46317397,55000000.0,284136.9076184109,0.4995353528277972,18.40047236228034,-0.0002042009816893842,49.95,0.001273502585009207
101.8,49.88439835416151,55837373.59527909,55000000.0,281818.0397235304,0.4995149829211473,18.39971743599071,-0.0002031657479002469,49.95,0.001256232944904507
101.9,49.88527752771435,55835066.29203008,55000000.0,279510.7364745215,0.4994947166222473,18.39896632424479,-0.0002021305223819381,49.95,0.001239106319891029
102.0,49.88614947195127,55832770.55754015,55000000.0,277215.0019845888,0.4994745539404821,18.39821902772484,-0.0002010953743941668,49.95,0.001222121990581638
102.1,49.88701422275316,55830486.39524043,55000000.0,274930.8396848738,0.4994544948794403,18.39747554689587,-0.0002000603723489869,49.95,0.001205279238679219
102.2,49.88787181594861,55828213.80789487,55000000.0,272658.2523393109,0.4994345394370478,18.39673588201053,-0.00019902558381657,49.95,0.001188577347064676
102.3,49.88872228730948,55825952.79761605,55000000.0,270397.24206049,0.4994146876057016,18.39600003311416,-0.0001979910755399716,49.95,0.00117201559988248
102.4,49.88956567254635,55823703.36588029,55000000.0,268147.8103247285,0.499394939372403,18.39526800004973,-0.0001969569134396831,49.95,0.001155593282628767
102.5,49.89040200730405,55821465.51354344,55000000.0,265909.9579878822,0.499375294718891,18.3945397824628,-0.0001959231626266211,49.95,0.001139309682237458
102.6,49.8912313383976,55819239.21499664,55000000.0,263683.6594410762,0.4993557533923847,18.39381537133299,-0.0001948898765475882,49.95,0.001123163867478755
102.7,49.89205374594638,55817024.36725115,55000000.0,261468.8116955906,0.4993363144539147,18.39309473228985,-0.0001938570755941615,49.95,0.001107154256356726
102.8,49.89286922172155,55814821.06981089,55000000.0,259265.51425533,0.4993169787610227,18.39237789732144,-0.0001928248646962949,49.95,0.001091280993746362
102.9,49.89367780216762,55812629.31865482,55000000.0,257073.7630992606,0.4992977462531307,18.39166486449851,-0.0001917933047504983,49.95,0.001075543351554022
103.0,49.89447952369475,55810449.10909449,55000000.0,254893.5535389259,0.4992786168639657,18.39095563167862,-0.0001907624558404875,49.95,0.001059940602504322
103.1,49.89527442267546,55808280.43578642,55000000.0,252724.8802308589,0.4992595905216706,18.39025019651025,-0.0001897323772438453,49.95,0.001044472020205167
103.2,49.89606253544126,55806123.29274534,55000000.0,250567.7371897846,0.4992406671489141,18.38954855643698,-0.0001887031274463435,49.95,0.001029136879211224
103.3,49.89684389827919,55803977.6733567,55000000.0,248422.1178011447,0.4992218466630012,18.38885070870155,-0.0001876747641388343,49.95,0.001013934455091498
103.4,49.89761854742863,55801843.57038964,55000000.0,246288.0148340762,0.499203128975984,18.38815665034999,-0.0001866473442415639,49.95,0.000998864024490287
103.5,49.89838651907773,55799720.97600971,55000000.0,244165.4204541519,0.4991845139947716,18.38746637823575,-0.0001856209238980666,49.95,0.0009839248651954326
103.6,49.89914784936023,55797609.88179184,55000000.0,242054.3262362778,0.4991660016212406,18.38677988902383,-0.0001845955584931502,49.95,0.0009691162562006999
103.7,49.89990257435201,55795510.27873297,55000000.0,239954.7231774107,0.4991475917523459,18.38609717919487,-0.0001835713026606678,49.95,0.0009544374777707709
103.8,49.90065073006769,55793422.15726501,55000000.0,237866.6017094478,0.4991292842802306,18.3854182450493,-0.0001825482102855158,49.95,0.0009398878115077548
103.9,49.9013923524574,55791345.50726756,55000000.0,235789.9517120048,0.499111079092337,18.38474308271143,-0.0001815263345227303,49.95,0.0009254665404130294
104.0,49.90212747740329,55789280.31808079,55000000.0,233724.7625252306,0.4990929760715161,18.38407168813357,-0.0001805057277977085,49.95,0.0009111729489541958
104.1,49.90285614071618,55787226.57851824,55000000.0,231671.0229626819,0.499074975096139,18.3834040571002,-0.0001794864418156461,49.95,0.0008970063231297535
104.2,49.90357837813232,55785184.27687966,55000000.0,229628.7213241011,0.4990570760402063,18.38274018523202,-0.0001784685275781905,49.95,0.0008829659505313625
104.3,49.90429422530984,55783153.40096361,55000000.0,227597.8454080522,0.4990392787734599,18.38208006799009,-0.000177452035379444,49.95,0.0008690511204123993
104.4,49.90500371782556,55781133.93808083,55000000.0,225578.3825252727,0.4990215831614916,18.38142370068,-0.0001764370148279459,49.95,0.0008552611237486955
104.5,49.90570689117152,55779125.87506629,55000000.0,223570.3195107281,0.4990039890658551,18.38077107845589,-0.0001754235148440086,49.95,0.000841595253306492
104.6,49.90640378075163,55777129.19829265,55000000.0,221573.6427370906,0.4989864963441759,18.38012219632468,-0.0001744115836751492,49.95,0.0008280528037054268
104.7,49.90709442187838,55775143.89368275,55000000.0,219588.3381271884,0.4989691048502607,18.37947704915009,-0.000173401268903528,49.95,0.0008146330714831438
104.8,49.90777884976939,55773169.94672258,55000000.0,217614.3911670223,0.4989518144342096,18.37883563165685,-0.0001723926174520551,49.95,0.0008013353551612101
104.9,49.90845712667947,55771207.26175545,55000000.0,215651.7061998919,0.49893462431999,18.37819791428105,-0.0001713856345656461,49.95,0.0007881584285829696
105.0,49.90912927711139,55769255.85471084,55000000.0,213700.29915528,0.4989175345918542,18.37756390084138,-0.0001703803817801886,49.95,0.0007751017985394555
105.1,49.90979532700246,55767315.73654031,55000000.0,211760.1809847504,0.4989005452953589,18.37693359365952,-0.0001693769176719373,49.95,0.0007621649441158962
105.2,49.9104553118398,55765386.88907993,55000000.0,209831.3335243687,0.4988836562512204,18.37630698633771,-0.0001683752855892173,49.95,0.0007493471591660855
105.3,49.91110926703196,55763469.29369507,55000000.0,207913.7381395102,0.4988668672762422,18.37568407233041,-0.0001673755282188827,49.95,0.0007366477392091615
105.4,49.91175722790613,55761562.93129078,55000000.0,206007.3757352233,0.49885017818341,18.37506484494774,-0.0001663776875920897,49.95,0.0007240659814818408
105.5,49.9123992297055,55759667.78232257,55000000.0,204112.226767011,0.4988335887819862,18.37444929735902,-0.000165381805089404,49.95,0.0007116011849901366
105.6,49.91303530758659,55757783.82680718,55000000.0,202228.2712516189,0.4988170988776037,18.37383742259627,-0.0001643879214491273,49.95,0.0006992526505603827
105.7,49.91366549661664,55755911.0443335,55000000.0,200355.488777943,0.4988007082723616,18.37322921355771,-0.0001633960767809528,49.95,0.0006870196808892162
105.8,49.91428983177084,55754049.41407312,55000000.0,198493.8585175648,0.4987844167649188,18.37262466301124,-0.0001624063105647444,49.95,0.0006749015805967765
105.9,49.91490834792974,55752198.9147913,55000000.0,196643.3592357412,0.4987682241505887,18.372023763598,-0.0001614186616645252,49.95,0.0006628976562765461
106.0,49.91552107987653,55750359.52485742,55000000.0,194803.9693018645,0.498752130221434,18.3714265078358,-0.0001604331683328075,49.95,0.0006510072165475526
106.1,49.91612806229445,55748531.22225615,55000000.0,192975.6667005941,0.498736134766361,18.37083288812268,-0.000159449868221917,49.95,0.0006392295721043331
106.2,49.91672932976394,55746713.9845977,55000000.0,191158.4290421382,0.4987202375712144,18.37024289674038,-0.0001584687983834376,49.95,0.0006275640357708764
106.3,49.91732491676019,55744907.78912912,55000000.0,189352.2335735559,0.4987044384188711,18.36965652585786,-0.0001574899952860864,49.95,0.0006160099225485593
106.4,49.91791485765037,55743112.61274459,55000000.0,187557.0571890324,0.4986887370893357,18.3690737675348,-0.0001565134948202651,49.95,0.0006045665496691003
106.5,49.91849918669091,55741328.43199643,55000000.0,185772.8764408752,0.4986731333598343,18.36849461372507,-0.0001555393322986154,49.95,0.0005932332366465327
106.6,49.91907793802491,55739555.22310591,55000000.0,183999.6675503477,0.498657627004909,18.3679190562803,-0.0001545675424733384,49.95,0.0005820093053269212
106.7,49.91965114567942,55737792.96197381,55000000.0,182237.406418249,0.4986422177965132,18.36734708695332,-0.0001535981595385261,49.95,0.0005708940799407042
106.8,49.92021884356282,55736041.62419117,55000000.0,180486.0686356127,0.4986269055041052,18.36677869740169,-0.000152631217138044,49.95,0.0005598868871537169
106.9,49.92078106546212,55734301.18505034,55000000.0,178745.6294947788,0.4986116898947434,18.36621387919121,-0.0001516667483774103,49.95,0.0005489870561175799
107.0,49.92133784504023,55732571.61955538,55000000.0,177016.0639998242,0.4985965707331801,18.36565262379941,-0.000150704785821465,49.95,0.0005381939185233433
107.1,49.92188922514052,55730852.87976034,55000000.0,175297.3242047802,0.4985815475651189,18.36509491480378,-0.0001497453493188861,49.95,0.0005275066269970934
107.2,49.92243526162689,55729144.88541788,55000000.0,173589.3298623189,0.4985666196277734,18.36454072465836,-0.0001487884409553386,49.95,0.0005169240801495122
107.3,49.92297596346667,55727447.66994748,55000000.0,171892.1143919155,0.4985517872458691,18.36399006500817,-0.0001478341236056391,49.95,0.0005064460920170164
107.4,49.92351136447811,55725761.20565619,55000000.0,170205.6501006261,0.4985370501600805,18.36344292644322,-0.0001468824268878732,49.95,0.0004960719917178863
107.5,49.92404149837532,55724085.46453577,55000000.0,168529.9089802131,0.4985224081084757,18.36289929945487,-0.0001459333798840001,49.95,0.0004858011105154365
107.6,49.92456639876624,55722420.41827192,55000000.0,166864.8627163619,0.498507860826594,18.36235917443877,-0.0001449870111414064,49.95,0.0004756327818573949
107.7,49.92508609915069,55720766.03825314,55000000.0,165210.4826975763,0.4984934080475244,18.36182254169772,-0.0001440433486828985,49.95,0.0004655663414120845
107.8,49.92560063291841,55719122.29557965,55000000.0,163566.7400240898,0.4984790495019835,18.36128939144465,-0.000143102420011032,49.95,0.0004556011271070236
107.9,49.9261100333471,55717489.1610729,55000000.0,161933.6055173427,0.4984647849183937,18.36075971380548,-0.0001421642521159949,49.95,0.0004457364791655525
108.0,49.92661433360044,55715866.60528397,55000000.0,160311.0497284085,0.4984506140229615,18.36023349882207,-0.0001412288714836007,49.95,0.0004359717401449658
108.1,49.92711356672606,55714254.59850331,55000000.0,158699.0429477543,0.4984365365397553,18.3597107364551,-0.0001402963040938454,49.95,0.0004263062549750701
108.2,49.92760776565378,55712653.11076919,55000000.0,157097.5552136302,0.4984225521907838,18.35919141658699,-0.0001393665754456652,49.95,0.0004167393709920563
108.3,49.9280969631934,55711062.11187699,55000000.0,155506.5563214347,0.4984086606960738,18.35867552902481,-0.0001384397105432811,49.95,0.0004072704379804136
108.4,49.92858119203284,55709481.57138844,55000000.0,153926.0158328786,0.4983948617737486,18.35816306350324,-0.0001375157339145172,49.95,0.0003978988082082053
108.5,49.92906048473622,55707911.45864012,55000000.0,152355.9030845612,0.4983811551401063,18.35765400968738,-0.0001365946696146869,49.95,0.0003886238364648768
108.6,49.92953487374182,55706351.74275311,55000000.0,150796.1871975511,0.4983675405096976,18.35714835717576,-0.0001356765412356964,49.95,0.0003794448800984384
108.7,49.93000439136014,55704802.39264175,55000000.0,149246.8370861933,0.4983540175954036,18.3566460955032,-0.0001347613719064888,49.95,0.0003703612990542187
108.8,49.93046906977192,55703263.37702244,55000000.0,147707.8214668781,0.4983405861085149,18.35614721414372,-0.0001338491843073664,49.95,0.0003613724559110823
108.9,49.93092894102622,55701734.66442328,55000000.0,146179.1088677198,0.4983272457588088,18.35565170251352,-0.0001329400006711001,49.95,0.0003524777159197138
109.0,49.9313840370384,55700216.22319248,55000000.0,144660.6676369235,0.4983139962546279,18.35515954997376,-0.0001320338427924783,49.95,0.0003436764470399166
109.1,49.93183438958816,55698708.02150784,55000000.0,143152.4659522772,0.4983008373029581,18.3546707458336,-0.0001311307320341903,49.95,0.0003349680199782265
109.2,49.93228003031764,55697210.02738565,55000000.0,141654.4718300924,0.4982877686095067,18.35418527935306,-0.0001302306893350424,49.95,0.0003263518082249391
109.3,49.93272099072932,55695722.20868964,55000000.0,140166.6531340852,0.4982747898787805,18.35370313974592,-0.0001293337352109569,49.95,0.000317827188093146
109.4,49.9331573268016,55694244.46946599,55000000.0,138688.9139104262,0.4982619002116014,18.35322429439162,-0.0001284398562091393,49.95,0.0003093930590137614
109.5,49.93358905700912,55692776.81026065,55000000.0,137221.2547050864,0.4982490996222176,18.35274874370002,-0.0001275490894039333,49.95,0.0003010490513859461
109.6,49.93401620689082,55691319.21284573,55000000.0,135763.6572901681,0.4982363879474362,18.35227648166149,-0.0001266614616404205,49.95,0.0002927946580402038
109.7,49.93443880793592,55689871.64310497,55000000.0,134316.0875494108,0.4982237648739226,18.35180749683419,-0.0001257769910620876,49.95,0.000284629255946833
109.8,49.93485689151142,55688434.06674441,55000000.0,132878.5111888498,0.4982112300868645,18.35134177772049,-0.0001248956953836533,49.95,0.0002765522245561502
109.9,49.93527048886087,55687006.44929983,55000000.0,131450.8937442675,0.498198783270038,18.35087931276936,-0.0001240175919121622,49.95,0.0002685629458211802
110.0,49.93567963110281,55685588.75614451,55000000.0,130033.200588949,0.4981864241058696,18.35042009037882,-0.0001231426975393246,49.95,0.0002606608042272334
110.1,49.9360843492294,55684180.95249653,55000000.0,128625.3969409689,0.4981741522755022,18.3499640988983,-0.0001222710287513973,49.95,0.0002528451868176128
110.2,49.93648467410514,55682783.0034266,55000000.0,127227.4478710443,0.4981619674588579,18.34951132663107,-0.0001214026016390646,49.95,0.0002451154832187714
110.3,49.93688063646535,55681394.87386546,55000000.0,125839.3183098957,0.4981498693347032,18.34906176183664,-0.0001205374319011021,49.95,0.0002374710856675665
110.4,49.9372722669148,55680016.52861152,55000000.0,124460.9730559587,0.4981378575807121,18.34861539273316,-0.0001196755348441547,49.95,0.0002299113890388545
110.5,49.93765959592636,55678647.93233817,55000000.0,123092.376782611,0.4981259318735312,18.34817220749984,-0.0001188169253981686,49.95,0.000222435790869792
110.6,49.9380426538396,55677289.0496021,55000000.0,121733.4940465391,0.4981140918888431,18.34773219427935,-0.0001179616181200549,49.95,0.0002150436913868814
110.7,49.93842147085934,55675939.84484971,55000000.0,120384.289294146,0.4981023373014311,18.34729534118022,-0.0001171096271954664,49.95,0.0002077344935329777
110.8,49.93879607705428,55674600.28242578,55000000.0,119044.7268702239,0.4980906677852431,18.34686163627925,-0.0001162609664461245,49.95,0.0002005076029940017
110.9,49.93916650235566,55673270.32658035,55000000.0,117714.7710247934,0.4980790830134557,18.34643106762394,-0.0001154156493385905,49.95,0.0001933624282238647
111.0,49.93953277655576,55671949.9414764,55000000.0,116394.385920845,0.4980675826585386,18.34600362323482,-0.0001145736889868187,49.95,0.0001862983804725084
111.1,49.9398949293066,55670639.09119774,55000000.0,115083.5356421769,0.4980561663923181,18.34557929110797,-0.0001137350981617047,49.95,0.000179314873810771
111.2,49.94025299011852,55669337.7397562,55000000.0,113782.1842006445,0.4980448338860423,18.34515805921734,-0.0001128998892937494,49.95,0.000172411325157948
111.3,49.94060698835871,55668045.85109934,55000000.0,112490.2955437824,0.4980335848104444,18.34473991551717,-0.0001120680744792768,49.95,0.0001655871543081431
111.4,49.94095695324994,55666763.38911804,55000000.0,111207.8335624784,0.4980224188358069,18.34432484794443,-0.0001112396654889825,49.95,0.0001588417839557352
111.5,49.94130291386907,55665490.31765406,55000000.0,109934.7620984986,0.4980113356320263,18.34391284442119,-0.0001104146737703759,49.95,0.0001521746397230327
111.6,49.94164490748756,55664226.57151151,55000000.0,108671.0159559473,0.4980003346536872,18.34350388439263,-0.0001095930954525537,49.95,0.0001455849890894343
111.7,49.94198297546024,55662972.07075006,55000000.0,107416.515194498,0.4979894152460463,18.3430979429996,-0.0001087749187405063,49.95,0.0001390720207866524
111.8,49.94231713078396,55661726.83345276,55000000.0,106171.2778972015,0.4979785774811511,18.3426950239977,-0.0001079601822763232,49.95,0.0001326354712971058
111.9,49.94264740241722,55660490.82167512,55000000.0,104935.2661195621,0.4979678210156469,18.34229511478738,-0.0001071488954208499,49.95,0.0001262747689640238
