time,frequency,mechanicalPower,electricalDemand,powerImbalance,gateOpening,waterFlow,der(actuator.y),expectedFrequency,droopResidual
112.0,49.94297381918903,55659263.99737996,55000000.0,103708.4418243989,0.4979571455055103,18.34189820274252,-0.0001063410672004217,49.95,0.0001199893447382074
112.1,49.9432964097981,55658046.32244338,55000000.0,102490.7668878213,0.4979465506060999,18.34150427521229,-0.0001055367063124146,49.95,0.0001137786321941832
112.2,49.94361520281188,55656837.75866028,55000000.0,101282.2031047195,0.4979360359722081,18.34111331952302,-0.0001047358211307969,49.95,0.0001076420675475839
112.3,49.9439302266657,55655638.26775063,55000000.0,100082.7121950686,0.4979256012581125,18.3407253229802,-0.0001039384197109028,49.95,0.0001015790896713867
112.4,49.94424150966181,55654447.81136477,55000000.0,98892.25580921024,0.4979152461176272,18.34034027287026,-0.0001031445097939843,49.95,9.558914011347907e-05
112.5,49.9445490799686,55653266.35108973,55000000.0,97710.79553417116,0.4979049702041539,18.33995815646256,-0.0001023540988150939,49.95,8.967166311232085e-05
112.6,49.94485296561949,55652093.84845493,55000000.0,96538.2928993702,0.4978947731707337,18.33957896101127,-0.0001015671938996432,49.95,8.382610561613818e-05
112.7,49.94515319451229,55650930.26493791,55000000.0,95374.70938235521,0.4978846546700983,18.33920267375728,-0.0001007838018810547,49.95,7.80519172965601e-05
112.8,49.94544979440809,55649775.56197034,55000000.0,94220.00641477853,0.4978746143547216,18.3388292819301,-0.0001000039292958776,49.95,7.234855056804739e-05
112.9,49.94574279293047,55648629.70094366,55000000.0,93074.14538810402,0.4978646518768702,18.33845877274972,-9.922758239078178e-05,49.95,6.6715460603812e-05
113.0,49.94603221756458,55647492.64321514,55000000.0,91937.0876595825,0.4978547668886562,18.33809113342861,-9.845476713399304e-05,49.95,6.115210535183129e-05
113.1,49.94631809565618,55646364.35011347,55000000.0,90808.79455791414,0.4978449590420874,18.3377263511735,-9.768548920807696e-05,49.95,5.565794555390359e-05
113.2,49.94660045441088,55645244.78294502,55000000.0,89689.22738946229,0.497835227989119,18.33736441318742,-9.691975403069986e-05,49.95,5.023244475920222e-05
113.3,49.94687932089308,55644133.90299919,55000000.0,88578.34744363278,0.4978255733817055,18.33700530667149,-9.615756674441478e-05,49.95,4.487506934452122e-05
113.4,49.94715472202515,55643031.67155455,55000000.0,87476.11599899083,0.497815994871851,18.33664901882686,-9.539893223065032e-05,49.95,3.958528852912482e-05
113.5,49.94742668458655,55641938.04988461,55000000.0,86382.49432905018,0.4978064921116618,18.33629553685665,-9.464385511315232e-05,49.95,3.436257439179023e-05
113.6,49.94769523521288,55640852.99926371,55000000.0,85297.44370815158,0.4977970647533969,18.33594484796781,-9.389233976142553e-05,49.95,2.920640188826089e-05
113.7,49.94796040039502,55639776.48097286,55000000.0,84220.92541730404,0.4977877124495199,18.33559693937304,-9.314439029928234e-05,49.95,2.41162488670006e-05
113.8,49.94822220647819,55638708.45630533,55000000.0,83152.90074977279,0.4977784348527498,18.33525179829266,-9.240001060317748e-05,49.95,1.909159608784222e-05
113.9,49.94848069722173,55637648.83257132,55000000.0,82093.27701576054,0.4977692311129861,18.33490939366984,-9.165917255671285e-05,49.95,1.41315867163655e-05
114.0,49.9487358876608,55636597.60498282,55000000.0,81042.04942725599,0.497760101199234,18.33456972421753,-9.092189948944895e-05,49.95,9.235920997489227e-06
114.1,49.94898780132053,55635554.74221779,55000000.0,79999.18666223437,0.4977510448334135,18.33423277966655,-9.018819888106933e-05,49.95,4.404134630193231e-06
114.2,49.94923646432468,55634520.20454008,55000000.0,78964.64898452163,0.4977420616591785,18.33389854690153,-8.945807301952158e-05,49.95,-3.642869926246371e-07
114.3,49.94948190266467,55633493.95220023,55000000.0,77938.39664467424,0.4977331513201849,18.33356701280572,-8.873152394317518e-05,49.95,-5.069855829093048e-06
114.4,49.94972414219905,55632475.94544058,55000000.0,76920.38988501579,0.4977243134601311,18.33323816426248,-8.800855344071046e-05,49.95,-9.713081178280196e-06
114.5,49.94996320865305,55631466.14449955,55000000.0,75910.58894398808,0.4977155477227986,18.3329119881568,-8.728916306299794e-05,49.95,-1.429446967195994e-05
114.6,49.950199127618,55630464.50961664,55000000.0,74908.9540610835,0.4977068537520933,18.33258847137683,-8.657335412232126e-05,49.95,-1.881452526408096e-05
114.7,49.95043192455083,55629471.00103693,55000000.0,73915.44548136741,0.4976982311920853,18.33226760081538,-8.58611277009258e-05,49.95,-2.327374922199378e-05
114.8,49.9506616247735,55628485.57901581,55000000.0,72930.02346024662,0.4976896796870504,18.33194936337142,-8.515248464924241e-05,49.95,-2.767264011517838e-05
114.9,49.95088825347248,55627508.20382384,55000000.0,71952.64826828241,0.4976811988815101,18.33163374595166,-8.444742559310381e-05,49.95,-3.201169380681536e-05
115.0,49.95111183569831,55626538.83575121,55000000.0,70983.28019565344,0.4976727884202729,18.33132073547196,-8.374595094262638e-05,49.95,-3.62914034450052e-05
115.1,49.95133239636496,55625577.4351126,55000000.0,70021.87955704331,0.4976644479484746,18.33101031885895,-8.304806089098893e-05,49.95,-4.051225945151803e-05
115.2,49.95154996024935,55624623.96225184,55000000.0,69068.40669628233,0.497656177111619,18.33070248305149,-8.235375541953971e-05,49.95,-4.467474951290484e-05
115.3,49.95176455199082,55623678.37754654,55000000.0,68122.8219909817,0.4976479755556189,18.33039721500217,-8.166303430201527e-05,49.95,-4.877935857061557e-05
115.4,49.95197619609065,55622740.64141285,55000000.0,67185.08585728705,0.4976398429268363,18.33009450167888,-8.097589711497655e-05,49.95,-5.282656881284336e-05
115.5,49.95218491691143,55621810.71431006,55000000.0,66255.15875449777,0.4976317788721236,18.32979433006626,-8.029234323059242e-05,49.95,-5.681685966194255e-05
115.6,49.95239073867663,55620888.55674548,55000000.0,65333.00118991733,0.4976237830388641,18.32949668716729,-7.961237183296e-05,49.95,-6.075070776814068e-05
115.7,49.95259368547001,55619974.12927913,55000000.0,64418.57372356951,0.4976158550750121,18.32920156000473,-7.893598191310858e-05,49.95,-6.462858699739465e-05
115.8,49.95279378123515,55619067.39252804,55000000.0,63511.8369724825,0.497607994629135,18.32890893562269,-7.826317228121216e-05,49.95,-6.845096842357274e-05
115.9,49.95299104977488,55618168.30717149,55000000.0,62612.75161592662,0.4976002013504524,18.3286188010881,-7.75939415641469e-05,49.95,-7.221832031755642e-05
116.0,49.95318551475075,55617276.83395532,55000000.0,61721.27839975804,0.497592474888878,18.32833114349228,-7.692828821381781e-05,49.95,-7.593110813815262e-05
116.1,49.95337720546152,55616392.9163916,55000000.0,60837.36083604395,0.4975848147104486,18.32804594351814,-7.626619808553947e-05,49.95,-7.958990667596263e-05
116.2,49.95356615057496,55615516.49953179,55000000.0,59960.94397623092,0.4975772202975867,18.32776318242009,-7.560765791814195e-05,49.95,-8.319527840658229e-05
116.3,49.95375236528087,55614647.5684404,55000000.0,59092.01288484037,0.4975696915595241,18.32748285632859,-7.495268295831803e-05,49.95,-8.674752416860227e-05
116.4,49.95393587294407,55613786.08335763,55000000.0,58230.52780207247,0.4975622281406156,18.3272049521429,-7.430127040908285e-05,49.95,-9.024710338625312e-05
116.5,49.95411669679886,55612932.00457419,55000000.0,57376.44901863486,0.4975548296856865,18.32692945677939,-7.3653417291486e-05,49.95,-9.369447288280937e-05
116.6,49.95429485994872,55612085.29243464,55000000.0,56529.73687908053,0.4975474958400646,18.32665635717265,-7.300912044716501e-05,49.95,-9.709008687640958e-05
116.7,49.95447038536609,55611245.9073416,55000000.0,55690.35178603977,0.4975402262496119,18.3263856402768,-7.23683765418981e-05,49.95,-0.0001004343969755048
116.8,49.95464329589215,55610413.8097592,55000000.0,54858.25420363992,0.4975330205607558,18.32611729306659,-7.173118207026707e-05,49.95,-0.0001037278521752643
116.9,49.95481361423651,55609588.96021742,55000000.0,54033.40466186404,0.4975258784205215,18.32585130253867,-7.109753335876601e-05,49.95,-0.0001069708988531831
117.0,49.95498136297704,55608771.3193157,55000000.0,53215.76376014203,0.4975187994765629,18.32558765571278,-7.046742657068616e-05,49.95,-0.0001101639807652482
117.1,49.95514656455956,55607960.8477266,55000000.0,52405.29217103869,0.4975117833771949,18.32532633963291,-6.984085770733728e-05,49.95,-0.0001133075390409788
117.2,49.95530924129766,55607157.50620013,55000000.0,51601.95064456761,0.4975048297714249,18.32506734136856,-6.921782261537501e-05,49.95,-0.0001164020121807331
117.3,49.95546941537241,55606361.25556703,55000000.0,50805.70001146942,0.4974979383089841,18.32481064801588,-6.859831698891039e-05,49.95,-0.0001194478360503865
117.4,49.95562710883211,55605572.05674312,55000000.0,50016.50118756294,0.4974911086403599,18.32455624669893,-6.798233637095308e-05,49.95,-0.0001224454438773597
117.5,49.95578234359206,55604789.8707329,55000000.0,49234.31517733634,0.4974843404168271,18.32430412457085,-6.736987615929557e-05,49.95,-0.0001253952662463629
117.6,49.95593514143437,55604014.65863328,55000000.0,48459.10307771713,0.4974776332904793,18.32405426881504,-6.676093161384067e-05,49.95,-0.000128297731096863
117.7,49.9560855240076,55603246.38163783,55000000.0,47690.82608227432,0.4974709869142614,18.32380666664641,-6.615549785260466e-05,49.95,-0.0001311532637162515
117.8,49.95623351282658,55602485.00104021,55000000.0,46929.44548465312,0.4974644009420007,18.32356130531255,-6.555356986004401e-05,49.95,-0.0001339622867375349
117.9,49.95637912927221,55601730.47823831,55000000.0,46174.9226827547,0.4974578750284384,18.32331817209492,-6.49551424937167e-05,49.95,-0.0001367252201354734
118.0,49.95652239459116,55600982.77473804,55000000.0,45427.2191824764,0.4974514088292619,18.32307725431011,-6.436021048272789e-05,49.95,-0.0001394424812213543
118.1,49.95666332989558,55600241.85215686,55000000.0,44686.29660130292,0.4974450020011361,18.32283853931093,-6.37687684315047e-05,49.95,-0.0001421144846387301
118.2,49.95680195616296,55599507.67222829,55000000.0,43952.11667273194,0.4974386542017351,18.32260201448776,-6.318081082790084e-05,49.95,-0.000144741642360453
118.3,49.95693829423583,55598780.19680514,55000000.0,43224.64124958217,0.4974323650897739,18.32236766726961,-6.259633204452886e-05,49.95,-0.0001473243636839376
118.4,49.95707237581286,55598059.33173365,55000000.0,42503.77617809176,0.4974261339404395,18.32213546951537,-6.201529043370346e-05,49.95,-0.0001498632639405357
118.5,49.95720421354086,55597345.07958854,55000000.0,41789.5240329802,0.4974199606919311,18.32190541999031,-6.143770603761478e-05,49.95,-0.0001523585965756336
118.6,49.9573338272069,55596637.40591919,55000000.0,41081.85036362708,0.4974138450289891,18.3216775071686,-6.086357502643747e-05,49.95,-0.0001548107505100449
118.7,49.95746123732538,55595936.27200167,55000000.0,40380.71644610912,0.4974077866073174,18.32145171834197,-6.029289065201393e-05,49.95,-0.0001572201283639857
118.8,49.95758646428476,55595241.63919831,55000000.0,39686.08364275098,0.4974017850834585,18.32122804083221,-5.972564603251573e-05,49.95,-0.000159587130256448
118.9,49.95770952834759,55594553.46896042,55000000.0,38997.9134048596,0.4973958401148184,18.32100646199209,-5.916183415966003e-05,49.95,-0.0001619121538058748
119.0,49.95783044965048,55593871.722831,55000000.0,38316.16727543622,0.4973899513596904,18.32078696920626,-5.860144790237332e-05,49.95,-0.000164195594130136
119.1,49.95794924820409,55593196.36244753,55000000.0,37640.80689197034,0.4973841184772791,18.32056954989211,-5.804448000856777e-05,49.95,-0.0001664378438465061
119.2,49.95806594389307,55592527.34954464,55000000.0,36971.79398908466,0.4973783411277253,18.32035419150069,-5.749092310758375e-05,49.95,-0.0001686392930712007
119.3,49.95818055647604,55591864.64595703,55000000.0,36309.09040147066,0.4973726189721289,18.3201408815176,-5.694076971651807e-05,49.95,-0.0001708003294202372
119.4,49.95829310558555,55591208.21362212,55000000.0,35652.65806656331,0.4973669516725741,18.31992960746388,-5.639401223778151e-05,49.95,-0.0001729213380081164
119.5,49.95840361072805,55590558.01458266,55000000.0,35002.45902709663,0.4973613388921532,18.31972035689692,-5.585064296520503e-05,49.95,-0.0001750027014483306
119.6,49.95851209128389,55589914.01098984,55000000.0,34358.45543427765,0.497355780294991,18.31951311741136,-5.531065408892477e-05,49.95,-0.000177044799853851
119.7,49.95861856650727,55589276.16510565,55000000.0,33720.60955008864,0.4973502755462682,18.31930787663994,-5.477403769460487e-05,49.95,-0.0001790480108363003
119.8,49.95872305552622,55588644.43930593,55000000.0,33088.88375037163,0.4973448243122464,18.31910462225445,-5.424078577209723e-05,49.95,-0.000181012709506993
119.9,49.95882557734253,55588018.79608292,55000000.0,32463.24052736163,0.4973394262602918,18.31890334196659,-5.371089020977937e-05,49.95,-0.0001829392684750229
120.0,49.95892615083179,55587399.19804806,55000000.0,31843.64249250293,0.4973340810588995,18.31870402352888,-5.318434280687789e-05,49.95,-0.0001848280578492392
120.1,49.95902479474327,55586785.607935,55000000.0,31230.05237944424,0.4973287883777177,18.31850665473557,-5.266113526858351e-05,49.95,-0.0001866794452365614
120.2,49.95912152770002,55586177.98860195,55000000.0,30622.4330463931,0.4973235478875715,18.3183112234235,-5.214125921693125e-05,49.95,-0.000188493795743591
120.3,49.95921636819871,55585576.30303469,55000000.0,30020.74747912586,0.4973183592604875,18.31811771747304,-5.162470618769177e-05,49.95,-0.0001902714719750722
120.4,49.95930933460964,55584980.5143491,55000000.0,29424.95879353583,0.4973132221697179,18.31792612480891,-5.111146763359109e-05,49.95,-0.0001920128340339693
120.5,49.95940044517678,55584390.58579429,55000000.0,28835.0302387327,0.4973081362897641,18.31773643340119,-5.060153493308128e-05,49.95,-0.0001937182395229304
120.6,49.95948972207087,55583806.46279819,55000000.0,28250.90724262595,0.4973031011421389,18.3175486255055,-5.009488792229178e-05,49.95,-0.0001953881210514455
120.7,49.95957718530264,55583228.09993649,55000000.0,27672.5443809256,0.4972981163270481,18.31736268631474,-4.959151211614277e-05,49.95,-0.000197022869840265
120.8,49.95966284847152,55582655.47976971,55000000.0,27099.92421414703,0.4972931816852191,18.31717861000213,-4.909141074427303e-05,49.95,-0.0001986227544247394
120.9,49.95974672947864,55582088.56538381,55000000.0,26533.00982825458,0.4972882968901871,18.31699638449607,-4.859457443739945e-05,49.95,-0.0002001881255187627
121.0,49.95982884610657,55581527.31997645,55000000.0,25971.76442088932,0.4972834616165546,18.31681599776345,-4.810099374141785e-05,49.95,-0.000201719331486835
121.1,49.95990921601953,55580971.70685881,55000000.0,25416.15130325407,0.4972786755400109,18.31663743781031,-4.761065912683993e-05,49.95,-0.0002032167183485547
121.2,49.95998785676328,55580421.68945773,55000000.0,24866.13390216976,0.4972739383373482,18.31646069268248,-4.712356097702486e-05,49.95,-0.000204680629778316
121.3,49.96006478576549,55579877.23131751,55000000.0,24321.67576194555,0.4972692496864808,18.31628575046625,-4.663968959894849e-05,49.95,-0.0002061114071106485
121.4,49.96014002033578,55579338.29610224,55000000.0,23782.74054668099,0.4972646092664617,18.31611259928901,-4.615903522853237e-05,49.95,-0.0002075093893438119
121.5,49.96021357766583,55578804.84759763,55000000.0,23249.29204206914,0.4972600167575013,18.31594122731995,-4.568158802398248e-05,49.95,-0.0002088749131408476
121.6,49.96028547482958,55578276.84971293,55000000.0,22721.29415737092,0.4972554718409844,18.31577162277068,-4.52073380765583e-05,49.95,-0.0002102083128346697
121.7,49.96035572878336,55577754.26648315,55000000.0,22198.71092759073,0.4972509741994886,18.31560377389589,-4.473627541090597e-05,49.95,-0.0002115099204307693
121.8,49.960424356366,55577237.0620707,55000000.0,21681.5065151453,0.4972465235168018,18.315437668994,-4.42683899869456e-05,49.95,-0.0002127800656099553
121.9,49.96049137429897,55576725.20076816,55000000.0,21169.64521259815,0.4972421194779401,18.31527329640788,-4.380367170087052e-05,49.95,-0.0002140190757314551
122.0,49.96055679918655,55576218.64699934,55000000.0,20663.09144377708,0.497237761769165,18.3151106445254,-4.334211039136449e-05,49.95,-0.0002152272758368377
122.1,49.9606206475159,55575717.36532187,55000000.0,20161.80976630747,0.4972334500780022,18.31494970178018,-4.288369583704821e-05,49.95,-0.0002164049886517831
122.2,49.96068293565731,55575221.32042928,55000000.0,19665.76487372071,0.4972291840932586,18.31479045665221,-4.242841776669337e-05,49.95,-0.0002175525345911994
122.3,49.96074367986424,55574730.47715245,55000000.0,19174.92159689218,0.49722496350504,18.3146328976685,-4.197626585544789e-05,49.95,-0.000218670231760921
122.4,49.96080289627347,55574244.80046224,55000000.0,18689.2449066788,0.4972207880047697,18.31447701340374,-4.152722972816658e-05,49.95,-0.0002197583959609368
122.5,49.9608606009053,55573764.25547118,55000000.0,18208.69991562515,0.4972166572852053,18.31432279248099,-4.10812989646292e-05,49.95,-0.0002208173406892764
122.6,49.96091680966362,55573288.80743563,55000000.0,17733.25188007206,0.497212571040457,18.3141702235723,-4.06384631003176e-05,49.95,-0.0002218473771445633
122.7,49.96097153833608,55572818.4217575,55000000.0,17262.86620194465,0.4972085289660054,18.31401929539937,-4.019871162952438e-05,49.95,-0.0002228488142294878
122.8,49.96102480259422,55572353.06398662,55000000.0,16797.5084310621,0.4972045307587191,18.31386999673423,-3.976203400701817e-05,49.95,-0.0002238219585536907
122.9,49.96107662479533,55571892.67876103,55000000.0,16337.12320546806,0.4972005758231973,18.31372230687484,-3.932839907128116e-05,49.95,-0.0002247672463011856
123.0,49.96112701492407,55571437.24882377,55000000.0,15881.6932682097,0.4971966640946713,18.31357622233509,-3.889781271604331e-05,49.95,-0.0002256848737484407
123.1,49.96117598835165,55570986.74003395,55000000.0,15431.18447838724,0.4971927952722433,18.31343173197583,-3.847026415126908e-05,49.95,-0.0002265751415596894
123.2,49.9612235604097,55570541.11817121,55000000.0,14985.56261564791,0.497188969053195,18.31328882460447,-3.804574232968427e-05,49.95,-0.0002274383495918889
123.3,49.96126974632033,55570100.34915456,55000000.0,14544.79359900206,0.4971851851360304,18.31314748907377,-3.762423616049393e-05,49.95,-0.0002282747955392685
123.4,49.96131456119647,55569664.39904449,55000000.0,14108.84348893166,0.4971814432204871,18.31300771428228,-3.720573451526654e-05,49.95,-0.000229084774940289
123.5,49.96135802004197,55569233.23404396,55000000.0,13677.67848839611,0.4971777430075499,18.31286948917487,-3.679022622005146e-05,49.95,-0.0002298685811801121
123.6,49.96140013775199,55568806.82050043,55000000.0,13251.2649448663,0.4971740841994618,18.31273280274316,-3.637770006470475e-05,49.95,-0.0002306265054988232
123.7,49.96144092911329,55568385.12490737,55000000.0,12829.56935180724,0.4971704664997384,18.31259764402605,-3.596814481099386e-05,49.95,-0.0002313588369974035
123.8,49.96148040880433,55567968.11390593,55000000.0,12412.55835036933,0.4971668896131783,18.31246400211018,-3.556154917849774e-05,49.95,-0.0002320658626400596
123.9,49.96151859139572,55567555.75428652,55000000.0,12000.19873096049,0.4971633532458768,18.31233186613042,-3.515790186225942e-05,49.95,-0.000232747867263056
124.0,49.96155549135035,55567148.01299044,55000000.0,11592.4574348852,0.4971598571052386,18.31220122527039,-3.475719152956636e-05,49.95,-0.0002334051335791682
124.1,49.96159112302368,55566744.85711159,55000000.0,11189.30155602843,0.4971564008999887,18.31207206876285,-3.435940681539851e-05,49.95,-0.0002340379421817033
124.2,49.96162550066407,55566346.25389785,55000000.0,10790.69834228605,0.4971529843401867,18.3119443858903,-3.39645363390817e-05,49.95,-0.0002346465715531717
124.3,49.96165863841293,55565952.17075316,55000000.0,10396.61519759893,0.4971496071372379,18.31181816598539,-3.35725686918531e-05,49.95,-0.00023523129806768
124.4,49.96169055030508,55565562.57523867,55000000.0,10007.01968311518,0.4971462690039065,18.31169339843142,-3.318349244951779e-05,49.95,-0.0002357923959988327
124.5,49.96172125026893,55565177.43507473,55000000.0,9621.879519172013,0.4971429696543275,18.31157007266284,-3.279729616711968e-05,49.95,-0.0002363301375233938
124.6,49.96175075212683,55564796.71814223,55000000.0,9241.162586674094,0.4971397088040199,18.31144817816571,-3.241396838882249e-05,49.95,-0.0002368447927288075
124.7,49.96177906959526,55564420.39248437,55000000.0,8864.83692881465,0.4971364861698981,18.31132770447822,-3.203349764302477e-05,49.95,-0.0002373366296170919
124.8,49.96180621628508,55564048.42630841,55000000.0,8492.870752848685,0.4971333014702853,18.31120864119112,-3.165587244646773e-05,49.95,-0.0002378059141107317
124.9,49.96183220570189,55563680.78798707,55000000.0,8125.232431508601,0.4971301544249258,18.31109097794828,-3.128108131145169e-05,49.95,-0.0002382529100592121
125.0,49.96185705124618,55563317.44606026,55000000.0,7761.890504695475,0.4971270447549966,18.3109747044471,-3.090911274084007e-05,49.95,-0.0002386778792434753
125.1,49.96188076861541,55562958.35018641,55000000.0,7402.794630847871,0.497123972060988,18.31085980534728,-3.053994017632178e-05,49.95,-0.000239081125645078
125.2,49.96190337145329,55562603.46565504,55000000.0,7047.910099476576,0.4971209360439677,18.31074626949537,-3.017354927736804e-05,49.95,-0.0002394629152654758
125.3,49.96192487092551,55562252.77675612,55000000.0,6697.221200555563,0.4971179365271842,18.31063409082536,-2.980994058876529e-05,49.95,-0.0002398234683078608
125.4,49.9619452800989,55561906.25204881,55000000.0,6350.696493253112,0.4971149732334034,18.31052325907578,-2.944910208724227e-05,49.95,-0.0002401630398837117
125.5,49.96196461194057,55561563.86023498,55000000.0,6008.304679423571,0.4971120458866791,18.31041376403245,-2.90910217221052e-05,49.95,-0.0002404818831379844
125.6,49.9619828793184,55561225.57016055,55000000.0,5670.014604985714,0.4971091542123611,18.31030559552887,-2.873568743400057e-05,49.95,-0.000240780249259756
125.7,49.96200009500117,55560891.3508163,55000000.0,5335.795260742307,0.4971062979371035,18.31019874344644,-2.838308713604132e-05,49.95,-0.000241058387485086
125.8,49.96201627165913,55560561.17133868,55000000.0,5005.615783125162,0.4971034767888728,18.31009319771483,-2.803320873256965e-05,49.95,-0.0002413165451076786
125.9,49.96203142186419,55560235.00101109,55000000.0,4679.445455528796,0.4971006904969555,18.30998894831223,-2.768604011094133e-05,49.95,-0.000241554967483984
126.0,49.9620455580903,55559912.80926448,55000000.0,4357.253708921373,0.497097938791967,18.3098859852657,-2.734156914452335e-05,49.95,-0.0002417738980404206
126.1,49.96205869271389,55559594.56567845,55000000.0,4039.01012288779,0.4970952214058587,18.30978429865141,-2.699978369979927e-05,49.95,-0.0002419735782821082
126.2,49.9620708380141,55559280.23998225,55000000.0,3724.684426695108,0.4970925380719268,18.30968387859501,-2.666067163303865e-05,49.95,-0.0002421542477984796
126.3,49.96208200617316,55558969.80205549,55000000.0,3414.246499933302,0.4970898885248203,18.30958471527187,-2.632422079029695e-05,49.95,-0.0002423161442702294
126.4,49.96209220927681,55558663.22192946,55000000.0,3107.666373901069,0.4970872725005488,18.30948679890745,-2.599041901718557e-05,49.95,-0.0002424595034782569
126.5,49.9621014593145,55558360.46978778,55000000.0,2804.914232224226,0.4970846897364904,18.30939011977755,-2.565925414788062e-05,49.95,-0.0002425845593080501
126.6,49.96210976817992,55558061.51596744,55000000.0,2505.960411883891,0.4970821399714006,18.30929466820861,-2.53307140216652e-05,49.95,-0.0002426915437599804
126.7,49.96211714767117,55557766.33095977,55000000.0,2210.775404214859,0.4970796229454195,18.30920043457805,-2.500478647182725e-05,49.95,-0.0002427806869534815
126.8,49.96212360949127,55557474.88541125,55000000.0,1919.329855687916,0.4970771384000802,18.30910740931455,-2.468145933720578e-05,49.95,-0.000242852217136861
126.9,49.96212916524836,55557187.15012468,55000000.0,1631.594569116831,0.4970746860783173,18.30901558289834,-2.436072045453042e-05,49.95,-0.0002429063606918132
127.0,49.96213382645615,55556903.09606005,55000000.0,1347.540504485369,0.4970722657244739,18.30892494586153,-2.404255766885743e-05,49.95,-0.0002429433421429478
127.1,49.96213760453423,55556622.69433535,55000000.0,1067.138779789209,0.4970698770843108,18.30883548878841,-2.372695882824072e-05,49.95,-0.0002429633841630889
127.2,49.96214051080839,55556345.91622759,55000000.0,790.3606720343232,0.4970675199050142,18.3087472023157,-2.341391178817265e-05,49.95,-0.0002429667075808456
127.3,49.96214255666145,55556072.73176052,55000000.0,517.176204957068,0.497065193925258,18.30866007673346,-2.310340342948081e-05,49.95,-0.0002429535341175347
127.4,49.96214375588622,55555803.08759415,55000000.0,247.5320385918021,0.4970628987196233,18.3085740957358,-2.279540418548276e-05,49.95,-0.0002429241290681221
127.5,49.96214411727095,55555536.97671254,55000000.0,-18.57884301990271,0.4970606341889685,18.30848925611752,-2.248991679154599e-05,49.95,-0.0002428786668079879
127.6,49.96214365181984,55555274.37056845,55000000.0,-281.1849871054292,0.4970584000829541,18.30840554859543,-2.218692882305362e-05,49.95,-0.0002428173617692849
127.7,49.96214237044753,55555015.24075512,55000000.0,-540.3148004412651,0.4970561961525434,18.30832296393377,-2.188642785339034e-05,49.95,-0.0002427404266201234
127.8,49.96214028397955,55554759.55900691,55000000.0,-795.9965486526489,0.4970540221500073,18.30824149294436,-2.158840146238017e-05,49.95,-0.0002426480722743827
127.9,49.96213740315255,55554507.29719975,55000000.0,-1048.258355811238,0.4970518778289285,18.30816112648683,-2.1292837224407e-05,49.95,-0.000242540507896617
128.0,49.96213373861492,55554258.42735147,55000000.0,-1297.128204092383,0.4970497629442067,18.3080818554687,-2.099972272517903e-05,49.95,-0.0002424179409139193
128.1,49.96212930092698,55554012.92162254,55000000.0,-1542.633933022618,0.4970476772520629,18.30800367084563,-2.070904555095954e-05,49.95,-0.0002422805770209029
128.2,49.96212410056157,55553770.75231616,55000000.0,-1784.803239397705,0.4970456205100439,18.30792656362148,-2.042079329700464e-05,49.95,-0.0002421286201899459
128.3,49.96211814790429,55553531.8918789,55000000.0,-2023.663676664233,0.497043592477027,18.30785052484857,-2.013495356556483e-05,49.95,-0.0002419622726778562
128.4,49.96211145325398,55553296.31290123,55000000.0,-2259.242654331028,0.4970415929132246,18.30777554562779,-1.985151396555196e-05,49.95,-0.0002417817350340842
128.5,49.96210402682313,55553063.98811784,55000000.0,-2491.567437723279,0.4970396215801893,18.30770161710879,-1.957046212042179e-05,49.95,-0.0002415872061100117
128.6,49.96209587873822,55552834.89040811,55000000.0,-2720.665147446096,0.4970376782408172,18.3076287304901,-1.929178566051348e-05,49.95,-0.0002413788830653065
128.7,49.96208701904022,55552608.99279663,55000000.0,-2946.562758930027,0.4970357626593544,18.30755687701935,-1.901547223548405e-05,49.95,-0.0002411569613781061
128.8,49.96207745768485,55552386.26845357,55000000.0,-3169.287101991475,0.4970338746013998,18.30748604799339,-1.874150950398334e-05,49.95,-0.0002409216348507868
128.9,49.96206720454311,55552166.69069527,55000000.0,-3388.864860288799,0.4970320138339107,18.30741623475847,-1.846988514331294e-05,49.95,-0.0002406730956198772
129.0,49.96205626940159,55551950.23298446,55000000.0,-3605.322571098804,0.4970301801252073,18.3073474287104,-1.82005868446522e-05,49.95,-0.0002404115341626416
129.1,49.96204466196291,55551736.86893098,55000000.0,-3818.686624579132,0.4970283732449772,18.30727962129472,-1.793360232038577e-05,49.95,-0.0002401371393066034
129.2,49.96203239184619,55551526.57229204,55000000.0,-4028.983263522387,0.49702659296428,18.30721280400686,-1.76689193049917e-05,49.95,-0.0002398500982376926
129.3,49.96201946858727,55551319.31697275,55000000.0,-4236.23858281225,0.4970248390555517,18.30714696839228,-1.740652554815814e-05,49.95,-0.0002395505965060406
129.4,49.96200590163925,55551115.07702656,55000000.0,-4440.478528998792,0.49702311129261,18.30708210604667,-1.714640882377605e-05,49.95,-0.0002392388180362925
129.5,49.96199170037288,55550913.82665588,55000000.0,-4641.728899680078,0.4970214094506579,18.30701820861611,-1.688855693227076e-05,49.95,-0.0002389149451355528
129.6,49.96197687484884,55550715.53796854,55000000.0,-4840.017587020993,0.4970197332211373,18.30695526545977,-1.663295216680627e-05,49.95,-0.0002385791734945087
129.7,49.96196143423503,55550520.18557987,55000000.0,-5035.369975693524,0.4970180823863647,18.30689326844375,-1.63795826558788e-05,49.95,-0.0002382316814453909
129.8,49.96194538719048,55550327.74549866,55000000.0,-5227.810056902468,0.4970164567772483,18.30683221078043,-1.612843962528476e-05,49.95,-0.0002378726374182398
129.9,49.96192874278422,55550138.19245756,55000000.0,-5417.36309799552,0.4970148561719515,18.30677208424684,-1.587951080905814e-05,49.95,-0.0002375022177909313
130.0,49.96191151000612,55549951.50133715,55000000.0,-5604.054218411446,0.4970132803499183,18.30671288066767,-1.563278396576884e-05,49.95,-0.0002371205973871141
130.1,49.96189369776722,55549767.64716575,55000000.0,-5787.908389814198,0.4970117290918767,18.3066545919154,-1.538824687552509e-05,49.95,-0.0002367279494832864
130.2,49.96187531490021,55549586.60512053,55000000.0,-5968.95043502748,0.4970102021798392,18.30659720991038,-1.514588734319311e-05,49.95,-0.0002363244458181
130.3,49.96185637015981,55549408.35052723,55000000.0,-6147.20502833277,0.4970086993971057,18.30654072662092,-1.490569319895219e-05,49.95,-0.0002359102566006876
130.4,49.96183687222327,55549232.8588609,55000000.0,-6322.696694664657,0.4970072205282651,18.30648513406336,-1.466765230195843e-05,49.95,-0.0002354855505197759
130.5,49.96181682969063,55549060.10574626,55000000.0,-6495.449809297919,0.4970057653591972,18.30643042430219,-1.443175253357243e-05,49.95,-0.0002350504947504263
130.6,49.96179625108539,55548890.06695805,55000000.0,-6665.488597504795,0.4970043336770746,18.30637658945013,-1.41979818107929e-05,49.95,-0.000234605254965466
130.7,49.96177514485468,55548722.71842138,55000000.0,-6832.837134175003,0.4970029252703648,18.3063236216682,-1.396632807437737e-05,49.95,-0.0002341499953411155
130.8,49.96175351936991,55548558.03621203,55000000.0,-6997.519343525171,0.4970015399288319,18.30627151316583,-1.37367793028309e-05,49.95,-0.0002336848785682642
130.9,49.96173138292699,55548395.99655703,55000000.0,-7159.558998532593,0.4970001774435387,18.30622025620093,-1.350932350030476e-05,49.95,-0.0002332100658581268
131.0,49.96170874374692,55548236.57583492,55000000.0,-7318.979720637202,0.4969988376068486,18.30616984308003,-1.328394870914185e-05,49.95,-0.0002327257169536754
131.1,49.96168560997612,55548079.75057622,55000000.0,-7475.804979339242,0.4969975202124272,18.30612026615828,-1.306064300587995e-05,49.95,-0.0002322319901365346
131.2,49.96166198968687,55547925.49746356,55000000.0,-7630.0580919981,0.496996225055245,18.30607151783964,-1.283939450047455e-05,49.95,-0.0002317290422351257
131.3,49.96163789087773,55547773.79333255,55000000.0,-7781.762223005295,0.4969949519315783,18.30602359057688,-1.262019134029568e-05,49.95,-0.0002312170286344884
131.4,49.96161332147404,55547624.61517162,55000000.0,-7930.940383940935,0.4969937006390121,18.30597647687174,-1.240302171345853e-05,49.95,-0.0002306961032847827
131.5,49.96158828932822,55547477.94012263,55000000.0,-8077.615432925522,0.4969924709764414,18.30593016927496,-1.218787384515974e-05,49.95,-0.0002301664187086621
131.6,49.96156280222029,55547333.74548154,55000000.0,-8221.810074016452,0.4969912627440732,18.30588466038643,-1.197473600234034e-05,49.95,-0.0002296281260111984
131.7,49.96153686785825,55547192.0086983,55000000.0,-8363.546857260168,0.4969900757434287,18.30583994285522,-1.176359649213143e-05,49.95,-0.0002290813748872615
131.8,49.96151049392506,55547052.70518299,55000000.0,-8502.850372567773,0.4969889097640777,18.30579600881287,-1.155444129619099e-05,49.95,-0.0002285263141274604
131.9,49.96148368831104,55546915.79737379,55000000.0,-8639.758181765676,0.4969877645175467,18.30575284704949,-1.134724226947714e-05,49.95,-0.0002279630941008386
132.0,49.96145645821586,55546781.27708287,55000000.0,-8774.278472691774,0.4969866398933295,18.30571045395211,-1.114200285368128e-05,49.95,-0.000227391857179537
132.1,49.96142881107073,55546649.12205026,55000000.0,-8906.433505296707,0.4969855356962221,18.30566882228208,-1.093871117785472e-05,49.95,-0.0002268127475805934
132.2,49.96140075423732,55546519.31015551,55000000.0,-9036.245400048792,0.4969844517322463,18.30562794484618,-1.073735539858234e-05,49.95,-0.0002262259081572793
132.3,49.96137229500821,55546391.81941833,55000000.0,-9163.736137233675,0.496983387808649,18.30558781449668,-1.053792370608875e-05,49.95,-0.0002256314804090415
132.4,49.96134344060724,55546266.62799827,55000000.0,-9288.9275572896,0.4969823437339021,18.30554842413129,-1.034040431768801e-05,49.95,-0.0002250296044884007
132.5,49.96131419819007,55546143.71419494,55000000.0,-9411.841360621154,0.4969813193177024,18.30550976669317,-1.014478548932995e-05,49.95,-0.0002244204192120764
132.6,49.96128457484451,55546023.05644783,55000000.0,-9532.499107725918,0.4969803143709715,18.30547183517093,-9.951055503387707e-06,49.95,-0.0002238040620667774
132.7,49.96125457759095,55545904.63333662,55000000.0,-9650.922218941152,0.4969793287058553,18.30543462259865,-9.759202678760737e-06,49.95,-0.0002231806692196418
132.8,49.96122421338288,55545788.42358109,55000000.0,-9767.131974466145,0.4969783621357245,18.30539812205588,-9.56921536987565e-06,49.95,-0.0002225503755267425
132.9,49.96119348910724,55545674.40604106,55000000.0,-9881.149514496326,0.4969774144751737,18.30536232666758,-9.381081963799609e-06,49.95,-0.0002219133145408905
133.0,49.96116241158487,55545562.55971657,55000000.0,-9992.995838984847,0.4969764855400218,18.30532722960421,-9.194790886013493e-06,49.95,-0.0002212696185213361
133.1,49.96113098757098,55545452.86374788,55000000.0,-10102.69180767983,0.4969755751473113,18.30529282408166,-9.010330597747362e-06,49.95,-0.0002206194184415814
133.2,49.96109922375548,55545345.29741552,55000000.0,-10210.25814004242,0.4969746831153087,18.30525910336129,-8.827689596091481e-06,49.95,-0.0002199628439977806
133.3,49.96106712676356,55545239.84014027,55000000.0,-10315.71541529149,0.4969738092635039,18.3052260607499,-8.646856419769477e-06,49.95,-0.0002193000236189642
133.4,49.96103470315601,55545136.47148316,55000000.0,-10419.08407239616,0.4969729534126105,18.30519368959976,-8.467819645363583e-06,49.95,-0.0002186310844738581
133.5,49.96100195942967,55545035.17114573,55000000.0,-10520.38440982997,0.496972115384565,18.30516198330859,-8.290567887092593e-06,49.95,-0.0002179561524801725
133.6,49.9609689020179,55544935.91896982,55000000.0,-10619.63658574224,0.4969712950025271,18.30513093531958,-8.115089803362174e-06,49.95,-0.0002172753523139482
133.7,49.96093553729095,55544838.69493771,55000000.0,-10716.86061784625,0.4969704920908795,18.30510053912136,-7.94137409076967e-06,49.95,-0.0002165888074166776
133.8,49.96090187155649,55544743.47917221,55000000.0,-10812.07638335228,0.4969697064752277,18.30507078824801,-7.769409492208723e-06,49.95,-0.0002158966400059835
133.9,49.96086791105992,55544650.2519365,55000000.0,-10905.30361906439,0.4969689379823996,18.30504167627908,-7.599184788431579e-06,49.95,-0.0002151989710818492
134.0,49.96083366198489,55544558.99363447,55000000.0,-10996.56192108989,0.4969681864404454,18.30501319683959,-7.430688807263941e-06,49.95,-0.0002144959204373372
134.1,49.96079913028498,55544469.6727008,55000000.0,-11085.88285475969,0.4969674516229907,18.30498534090325,-7.263901114828997e-06,49.95,-0.0002137876008942672
134.2,49.96076432206224,55544382.2727406,55000000.0,-11173.2828149572,0.4969667333739495,18.3049581028363,-7.098812871086935e-06,49.95,-0.0002130741312474251
134.3,49.9607292433935,55544296.78002903,55000000.0,-11258.77552653104,0.4969660315500798,18.30493147761362,-6.935417227627028e-06,49.95,-0.0002123556303157782
134.4,49.96069390021496,55544213.17519771,55000000.0,-11342.38035784662,0.4969653459827819,18.30490545896753,-6.773702938778214e-06,49.95,-0.0002116322129884078
134.5,49.96065829840293,55544131.43900282,55000000.0,-11424.11655274034,0.496964676504603,18.30488004067215,-6.613658790621812e-06,49.95,-0.0002109039929810775
134.6,49.96062244377433,55544051.55232473,55000000.0,-11504.00323082507,0.4969640229492361,18.30485521654338,-6.455273608430012e-06,49.95,-0.0002101710828468272
134.7,49.96058634208707,55543973.49616771,55000000.0,-11582.05938784778,0.4969633851515174,18.30483098043883,-6.298536251558851e-06,49.95,-0.0002094335939825872
134.8,49.9605499990405,55543897.25165971,55000000.0,-11658.30389585346,0.4969627629474256,18.30480732625773,-6.143435616112747e-06,49.95,-0.000208691636638524
134.9,49.96051342027583,55543822.80005182,55000000.0,-11732.75550374389,0.4969621561740791,18.30478424794082,-5.989960637942104e-06,49.95,-0.000207945319926874
135.0,49.96047661137658,55543750.12271844,55000000.0,-11805.43283712119,0.4969615646697348,18.30476173947035,-5.838100288646508e-06,49.95,-0.0002071947518298046
135.1,49.96043957786891,55543679.20115633,55000000.0,-11876.35439923406,0.4969609882737868,18.30473979486995,-5.687843576462903e-06,49.95,-0.0002064400392071716
135.2,49.9604023252222,55543610.01698485,55000000.0,-11945.53857070953,0.4969604268267636,18.30471840820455,-5.539179552482842e-06,49.95,-0.0002056812878070982
135.3,49.96036485884935,55543542.55194547,55000000.0,-12013.00361008942,0.4969598801703274,18.30469757358034,-5.392097303436039e-06,49.95,-0.0002049186022722585
135.4,49.96032718410728,55543476.78790133,55000000.0,-12078.76765422523,0.496959348147272,18.30467728514466,-5.246585959572947e-06,49.95,-0.0002041520861500285
135.5,49.96028930629731,55543412.70683717,55000000.0,-12142.84871838987,0.4969588306015204,18.30465753708596,-5.102634688891605e-06,49.95,-0.0002033818419000068
135.6,49.96025123066558,55543350.29085885,55000000.0,-12205.26469670981,0.4969583273781246,18.30463832363368,-4.960232698691946e-06,49.95,-0.000202607970901731
135.7,49.96021296240357,55543289.5221931,55000000.0,-12266.03336246312,0.4969578383232622,18.30461963905821,-4.819369242237137e-06,49.95,-0.0002018305734657129
135.8,49.96017450664841,55543230.38318727,55000000.0,-12325.17236828804,0.4969573632842359,18.3046014776708,-4.680033611537127e-06,49.95,-0.0002010497488393632
135.9,49.96013586848338,55543172.85630906,55000000.0,-12382.69924649596,0.4969569021094711,18.3045838338235,-4.542215142455674e-06,49.95,-0.0002002655952167334
136.0,49.96009705293827,55543116.92414599,55000000.0,-12438.63140957057,0.4969564546485146,18.30456670190904,-4.405903212156836e-06,49.95,-0.0001994782097463767
136.1,49.96005806498991,55543062.56940532,55000000.0,-12492.98615023494,0.4969560207520323,18.30455007636081,-4.271087242546656e-06,49.95,-0.0001986876885404277
136.2,49.96001890956249,55543009.77491366,55000000.0,-12545.78064189851,0.496955600271808,18.30453395165274,-4.137756699718054e-06,49.95,-0.0001978941266827589
136.3,49.95997959135613,55542958.52450969,55000000.0,-12597.03104586899,0.4969551930499206,18.30451832213164,-4.005900825165831e-06,49.95,-0.0001970976149755365
136.4,49.95994011453006,55542908.80469053,55000000.0,-12646.75086502731,0.4969547988987822,18.30450318170787,-3.875508135409156e-06,49.95,-0.0001962982339299892
136.5,49.95990048450282,55542860.5952662,55000000.0,-12694.96028935909,0.4969544177143983,18.30448852560987,-3.746569249729603e-06,49.95,-0.0001954960879192016
136.6,49.9598607059758,55542813.87962434,55000000.0,-12741.67593121529,0.4969540493519538,18.30447434845673,-3.619073789873362e-06,49.95,-0.00019469126768161
136.7,49.95982078359911,55542768.6412751,55000000.0,-12786.91428045928,0.4969536936676908,18.30446064490696,-3.493011423549852e-06,49.95,-0.0001938838629545929
136.8,49.9597807219719,55542724.86385036,55000000.0,-12830.6917051971,0.4969533505189061,18.30444740965832,-3.36837185721528e-06,49.95,-0.0001930739624804321
136.9,49.959740525643,55542682.53110383,55000000.0,-12873.02445172518,0.4969530197639485,18.30443463744781,-3.245144852837001e-06,49.95,-0.0001922616540185462
137.0,49.95970019911109,55542641.62691045,55000000.0,-12913.92864511162,0.4969527012622156,18.30442232305148,-3.123320214237779e-06,49.95,-0.000191447024350069
137.1,49.95965974682524,55542602.13526659,55000000.0,-12953.42028896511,0.4969523948741513,18.30441046128443,-3.002887794090192e-06,49.95,-0.0001906301592875534
137.2,49.95961917318526,55542564.04028971,55000000.0,-12991.51526585221,0.4969521004612427,18.30439904700066,-2.883837490141872e-06,49.95,-0.0001898111436825601
137.3,49.95957848254217,55542527.326218,55000000.0,-13028.22933755815,0.4969518178860172,18.30438807509301,-2.766159251432754e-06,49.95,-0.0001889900614345696
137.4,49.95953767919855,55542491.9774102,55000000.0,-13063.57814536244,0.4969515470120403,18.30437754049301,-2.649843073743163e-06,49.95,-0.0001881669954981647
137.5,49.95949676740898,55542457.97834569,55000000.0,-13097.57720986754,0.4969512877039121,18.30436743817088,-2.534879003368573e-06,49.95,-0.0001873420278920218
137.6,49.95945575138044,55542425.31362386,55000000.0,-13130.24193169922,0.4969510398272647,18.30435776313535,-2.421257135121202e-06,49.95,-0.0001865152397063026
137.7,49.95941463527272,55542393.96796409,55000000.0,-13161.58759146929,0.4969508032487598,18.30434851043362,-2.308967614439439e-06,49.95,-0.0001856867111113329
137.8,49.95937342319887,55542363.92620564,55000000.0,-13191.62934991717,0.4969505778360848,18.30433967515125,-2.198000639719311e-06,49.95,-0.0001848565213660987
137.9,49.95933211922549,55542335.17330718,55000000.0,-13220.38224837929,0.4969503634579512,18.30433125241204,-2.088346455209056e-06,49.95,-0.000184024748824688
138.0,49.9592907273733,55542307.69434684,55000000.0,-13247.861208722,0.496950159984091,18.30432323737801,-1.979995361223175e-06,49.95,-0.0001831914709466822
138.1,49.95924925161743,55542281.47452187,55000000.0,-13274.08103369176,0.4969499672852543,18.30431562524923,-1.872937709923583e-06,49.95,-0.0001823567643039083
138.2,49.95920769588787,55542256.49914838,55000000.0,-13299.05640717596,0.4969497852332058,18.30430841126377,-1.767163903765301e-06,49.95,-0.0001815207045887654
138.3,49.95916606406989,55542232.7536611,55000000.0,-13322.8018944636,0.4969496137007232,18.30430159069758,-1.662664401047564e-06,49.95,-0.000180683366622706
138.4,49.95912436000442,55542210.22361355,55000000.0,-13345.33194200695,0.4969494525615928,18.30429515886445,-1.559429709918625e-06,49.95,-0.000179844824363815
138.5,49.95908258748848,55542188.89467717,55000000.0,-13366.66087839007,0.4969493016906084,18.30428911111584,-1.457450396591398e-06,49.95,-0.0001790051509157078
138.6,49.95904074861615,55542168.74558609,55000000.0,-13386.8099694699,0.4969491609234907,18.30428344108169,-1.356705105370892e-06,49.95,-0.0001781643839489802
138.7,49.95899884775526,55542149.76504293,55000000.0,-13405.79051262885,0.4969490301529149,18.30427814488554,-1.257189253811575e-06,49.95,-0.0001773226085837182
138.8,49.95895688911074,55542131.94135702,55000000.0,-13423.61419854313,0.4969489092696502,18.30427321856092,-1.158897447006701e-06,49.95,-0.0001764799066035833
138.9,49.95891487626661,55542115.26049449,55000000.0,-13440.2950610742,0.4969487981514863,18.30426865756523,-1.061820174785844e-06,49.95,-0.0001756363469101344
139.0,49.95887281276292,55542099.70853019,55000000.0,-13455.84702537209,0.4969486966771567,18.30426445739102,-9.659479623946865e-07,49.95,-0.0001747919975473684
139.1,49.95883070209628,55542085.2716473,55000000.0,-13470.28390826285,0.4969486047263348,18.30426061356579,-8.712713817082829e-07,49.95,-0.0001739469257117389
139.2,49.95878854772012,55542071.93613693,55000000.0,-13483.61941862851,0.496948522179631,18.3042571216519,-7.777810443476696e-07,49.95,-0.0001731011977574786
139.3,49.95874635304516,55542059.68839752,55000000.0,-13495.8671580404,0.4969484489185876,18.30425397724642,-6.854676088963174e-07,49.95,-0.0001722548792059952
139.4,49.95870412143965,55542048.51493488,55000000.0,-13507.04062067717,0.496948384825676,18.30425117598099,-5.943217709081239e-07,49.95,-0.0001714080347501495
139.5,49.95866185622985,55542038.40236141,55000000.0,-13517.15319415182,0.4969483297842924,18.30424871352169,-5.043342736765766e-07,49.95,-0.0001705607282644678
139.6,49.95861956070031,55542029.3373958,55000000.0,-13526.21815975755,0.4969482836787537,18.30424658556888,-4.154959010183035e-07,49.95,-0.0001697130228104949
139.7,49.9585772380943,55542021.30686279,55000000.0,-13534.24869276583,0.4969482463942942,18.30424478785709,-3.277974810478312e-07,49.95,-0.0001688649806448303
139.8,49.95853489161416,55542014.29769263,55000000.0,-13541.25786292553,0.4969482178170615,18.30424331615488,-2.412298854004291e-07,49.95,-0.0001680166632264229
139.9,49.95849252442167,55542008.29692066,55000000.0,-13547.25863489509,0.4969481978341126,18.30424216626467,-1.557840301202873e-07,49.95,-0.0001671681312237318
140.0,49.95845013963836,55542003.29168718,55000000.0,-13552.26386837661,0.4969481863334102,18.30424133402267,-7.145087244087023e-08,49.95,-0.0001663194445212353
140.1,49.95840774034597,55541999.26923668,55000000.0,-13556.28631887585,0.4969481832038188,18.30424081529865,1.177858310885682e-08,49.95,-0.0001654706622282389
140.2,49.95836532958675,55541996.21691766,55000000.0,-13559.33863790333,0.4969481883351007,18.30424060599589,9.391329014452054e-08,49.95,-0.000164621842684794
140.3,49.95832291036388,55541994.12218231,55000000.0,-13561.43337325007,0.4969482016179125,18.30424070205099,1.749621560964698e-07,49.95,-0.0001637730434696116
140.4,49.95828048564179,55541992.97258584,55000000.0,-13562.58296971768,0.4969482229438009,18.30424109943373,2.549340430979541e-07,49.95,-0.0001629243214077289
140.5,49.95823805834653,55541992.75578658,55000000.0,-13562.79976897687,0.4969482522051991,18.304241794147,3.338377710937479e-07,49.95,-0.0001620757325763612
140.6,49.95819563136617,55541993.45954492,55000000.0,-13562.09601064026,0.496948289295423,18.30424278222656,4.116821141764149e-07,49.95,-0.0001612273323132211
140.7,49.95815320755113,55541995.07172351,55000000.0,-13560.48383205384,0.496948334108667,18.30424405974098,4.884758005863077e-07,49.95,-0.0001603791752238075
140.8,49.95811078971462,55541997.58028658,55000000.0,-13557.97526898235,0.4969483865400007,18.30424562279149,5.642275107131667e-07,49.95,-0.0001595313151890783
140.9,49.95806838063287,55542000.97329949,55000000.0,-13554.58225607127,0.4969484464853646,18.30424746751181,6.389458852007479e-07,49.95,-0.0001586838053707695
141.0,49.95802598304567,55542005.23892865,55000000.0,-13550.31662691385,0.4969485138415662,18.30424959006803,7.126395137335706e-07,49.95,-0.0001578366982211806
141.1,49.95798359965656,55542010.36544078,55000000.0,-13545.19011478126,0.4969485885062769,18.30425198665851,7.85316942697456e-07,49.95,-0.0001569900454884298
141.2,49.95794123313335,55542016.34120274,55000000.0,-13539.21435281634,0.4969486703780271,18.30425465351367,8.569866722929476e-07,49.95,-0.0001561438982250878
141.3,49.95789888610838,55542023.15468109,55000000.0,-13532.40087447315,0.4969487593562031,18.30425758689593,9.276571555361102e-07,49.95,-0.0001552983067944846
141.4,49.957856561179,55542030.79444147,55000000.0,-13524.76111409068,0.4969488553410435,18.30426078309948,9.973367968152402e-07,49.95,-0.0001544533208794055
141.5,49.95781426090777,55542039.24914861,55000000.0,-13516.30640695244,0.4969489582336341,18.30426423845024,1.066033958552204e-06,49.95,-0.0001536089894869123
141.6,49.95777198782298,55542048.50756577,55000000.0,-13507.04798979312,0.4969490679359054,18.30426794930569,1.133756954430076e-06,49.95,-0.0001527653609576213
141.7,49.95772974441895,55542058.5585541,55000000.0,-13496.99700146168,0.4969491843506283,18.30427191205468,1.200514049615187e-06,49.95,-0.0001519224829726774
