time,frequency,mechanicalPower,electricalDemand,powerImbalance,gateOpening,waterFlow,der(actuator.y),expectedFrequency,droopResidual
141.8,49.95768753315642,55542069.39107276,55000000.0,-13486.1644827947,0.4969493073814097,18.30427612311736,1.266313463088586e-06,49.95,-0.000151080402560743
141.9,49.95764535646288,55542080.99417795,55000000.0,-13474.56137760729,0.4969494369326898,18.30428057894501,1.33116336575867e-06,49.95,-0.0001502391661049042
142.0,49.95760321673299,55542093.35702301,55000000.0,-13462.19853255153,0.4969495729097371,18.30428527601993,1.395071882570598e-06,49.95,-0.0001493988193503821
142.1,49.9575611163289,55542106.46885764,55000000.0,-13449.08669792116,0.4969497152186452,18.30429021085524,1.458047088953585e-06,49.95,-0.0001485594074118912
142.2,49.95751905758065,55542120.31902789,55000000.0,-13435.2365276739,0.496949863766329,18.30429537999483,1.520097013707478e-06,49.95,-0.0001477209747804682
142.3,49.95747704278651,55542134.89697537,55000000.0,-13420.65858019143,0.4969500184605204,18.30430078001315,1.581229635672088e-06,49.95,-0.000146883565331416
142.4,49.95743507421337,55542150.19223724,55000000.0,-13405.36331832409,0.496950179209765,18.30430640751512,1.641452887835015e-06,49.95,-0.0001460472223304059
142.5,49.9573931540971,55542166.19444548,55000000.0,-13389.36111008376,0.4969503459234179,18.30431225913595,1.700774652446668e-06,49.95,-0.0001452119884422954
142.6,49.95735128464293,55542182.89332669,55000000.0,-13372.66222886741,0.4969505185116402,18.30431833154105,1.75920276335173e-06,49.95,-0.0001443779057371905
142.7,49.95730946802576,55542200.27870179,55000000.0,-13355.27685377002,0.4969506968853943,18.30432462142586,1.816745006322229e-06,49.95,-0.0001435450156982058
142.8,49.95726770639061,55542218.34048528,55000000.0,-13337.21507027745,0.4969508809564413,18.30433112551571,1.8734091183914e-06,49.95,-0.0001427133592282827
142.9,49.95722600185293,55542237.06868523,55000000.0,-13318.4868703261,0.4969510706373362,18.30433784056571,1.929202786299378e-06,49.95,-0.0001418829766582886
143.0,49.957184356499,55542256.45340259,55000000.0,-13299.10215297341,0.4969512658414247,18.30434476336057,1.984133646826258e-06,49.95,-0.000141053907753693
143.1,49.95714277080474,55542276.47300428,55000000.0,-13279.08255127817,0.4969514665142426,18.30435189018647,2.03820923261322e-06,49.95,-0.0001402261577497226
143.2,49.95710124775746,55542297.12494253,55000000.0,-13258.43061303347,0.4969516725516757,18.30435921820693,2.09143711638049e-06,49.95,-0.000139399785887902
143.3,49.95705978973812,55542318.40243699,55000000.0,-13237.15311856568,0.4969518838618716,18.30436674442165,2.143824797573579e-06,49.95,-0.0001385748384450203
143.4,49.95701839870536,55542340.29584794,55000000.0,-13215.25970762223,0.496952100361588,18.30437446572762,2.195379715019818e-06,49.95,-0.0001377513526850551
143.5,49.95697707658998,55542362.79562332,55000000.0,-13192.75993224233,0.4969523219683631,18.30438237905063,2.246109256587303e-06,49.95,-0.0001369293653329965
143.6,49.95693582529533,55542385.89229773,55000000.0,-13169.66325782984,0.4969525486005129,18.30439048134509,2.296020756853423e-06,49.95,-0.0001361089125815932
143.7,49.95689464669761,55542409.57649241,55000000.0,-13145.97906314582,0.4969527801771264,18.30439876959391,2.345121502989045e-06,49.95,-0.0001352900300977558
143.8,49.95685354264628,55542433.83891456,55000000.0,-13121.7166410014,0.496953016618063,18.30440724080836,2.393418728430241e-06,49.95,-0.000134472753030658
143.9,49.95681251496435,55542458.67035705,55000000.0,-13096.88519851118,0.4969532578439481,18.30441589202793,2.440919618873494e-06,49.95,-0.0001336571160176525
144.0,49.95677156544886,55542484.06169765,55000000.0,-13071.49385790527,0.4969535037761698,18.30442472032017,2.487631302616755e-06,49.95,-0.000132843153193353
144.1,49.95673069587109,55542510.00389902,55000000.0,-13045.55165654421,0.4969537543368746,18.30443372278057,2.533560863993145e-06,49.95,-0.0001320308981938926
144.2,49.95668990797705,55542536.48800813,55000000.0,-13019.06754742563,0.4969540094489645,18.30444289653244,2.57871533027032e-06,49.95,-0.0001312203841666253
144.3,49.95664920348776,55542563.5051555,55000000.0,-12992.05040005594,0.4969542690360929,18.30445223872671,2.623101678533857e-06,49.95,-0.0001304116437760707
144.4,49.95660858409963,55542591.04655505,55000000.0,-12964.50900050998,0.496954533022661,18.30446174654184,2.666726834799071e-06,49.95,-0.0001296047092105727
144.5,49.95656805148485,55542619.10350372,55000000.0,-12936.45205184072,0.4969548013338138,18.30447141718369,2.709597670791375e-06,49.95,-0.000128799612190754
144.6,49.9565276072917,55542647.66738074,55000000.0,-12907.88817482442,0.4969550738954368,18.30448124788532,2.751721007054897e-06,49.95,-0.0001279963839753319
144.7,49.95648725314494,55542676.72964753,55000000.0,-12878.82590802759,0.4969553506341524,18.30449123590692,2.793103610954084e-06,49.95,-0.0001271950553690595
144.8,49.95644699064618,55542706.28184687,55000000.0,-12849.27370869368,0.4969556314773155,18.3045013785356,2.833752197672901e-06,49.95,-0.0001263956567292417
144.9,49.95640682137417,55542736.31560265,55000000.0,-12819.23995291442,0.4969559163530108,18.30451167308533,2.873673430658918e-06,49.95,-0.0001255982179727923
145.0,49.9563667468853,55542766.82261954,55000000.0,-12788.73293602467,0.4969562051900484,18.30452211689671,2.912873915961178e-06,49.95,-0.0001248027685846917
145.1,49.95632676871382,55542797.79468228,55000000.0,-12757.76087328047,0.4969564979179601,18.30453270733692,2.951360209113574e-06,49.95,-0.000124009337623392
145.2,49.95628688837223,55542829.22365547,55000000.0,-12726.33190008998,0.4969567944669961,18.30454344179951,2.989138813358494e-06,49.95,-0.000123217953728303
145.3,49.95624710735167,55542861.10148294,55000000.0,-12694.45407261699,0.4969570947681213,18.30455431770431,3.026216178203534e-06,49.95,-0.0001224286451270598
145.4,49.95620742712237,55542893.42018746,55000000.0,-12662.1353681013,0.496957398753011,18.30456533249723,3.062598693093221e-06,49.95,-0.0001216414396444181
145.5,49.95616784913376,55542926.17187011,55000000.0,-12629.38368544728,0.4969577063540479,18.30457648365021,3.098292701508853e-06,49.95,-0.0001208563647055429
145.6,49.9561283748151,55542959.34871001,55000000.0,-12596.20684555173,0.4969580175043182,18.30458776866098,3.133304487201727e-06,49.95,-0.0001200734473466073
145.7,49.95608900557565,55542992.94296377,55000000.0,-12562.61259178817,0.4969583321376078,18.30459918505299,3.167640282741857e-06,49.95,-0.0001192927142198032
145.8,49.95604974280513,55543026.94696508,55000000.0,-12528.60859048367,0.4969586501883985,18.30461073037526,3.201306264410952e-06,49.95,-0.000118514191601641
145.9,49.95601058787404,55543061.35312428,55000000.0,-12494.20243127644,0.4969589715918648,18.30462240220222,3.234308553645704e-06,49.95,-0.0001177379053994102
146.0,49.95597154213405,55543096.15392782,55000000.0,-12459.40162774175,0.4969592962838694,18.30463419813355,3.266653216593696e-06,49.95,-0.0001169638811587352
146.1,49.9559326069183,55543131.34193791,55000000.0,-12424.21361765265,0.4969596242009603,18.30464611579411,3.298346266555896e-06,49.95,-0.0001161921440697647
146.2,49.95589378354187,55543166.90979195,55000000.0,-12388.64576360583,0.4969599552803671,18.30465815283373,3.329393655882029e-06,49.95,-0.0001154227189761563
146.3,49.955855073302,55543202.85020236,55000000.0,-12352.70535320044,0.4969602894599963,18.30467030692712,3.359801286739739e-06,49.95,-0.0001146556303800076
146.4,49.95581647747852,55543239.15595581,55000000.0,-12316.39959974587,0.4969606266784287,18.3046825757737,3.389575005008361e-06,49.95,-0.0001138909024496748
146.5,49.95577799733424,55543275.81991279,55000000.0,-12279.73564276844,0.4969609668749153,18.30469495709746,3.418720599057679e-06,49.95,-0.00011312855902763
146.6,49.9557396341153,55543312.83500756,55000000.0,-12242.72054799646,0.4969613099893737,18.30470744864684,3.447243799858946e-06,49.95,-0.000112368623637429
146.7,49.95570138905144,55543350.19424726,55000000.0,-12205.36130829901,0.4969616559623841,18.30472004819459,3.475150284204531e-06,49.95,-0.000111611119489782
146.8,49.95566326335647,55543387.89071152,55000000.0,-12167.6648440361,0.4969620047351859,18.30473275353759,3.502445672931565e-06,49.95,-0.0001108560694902887
146.9,49.9556252582286,55543425.91755234,55000000.0,-12129.63800322264,0.4969623562496741,18.30474556249676,3.529135526925131e-06,49.95,-0.000110103496247376
147.0,49.95558737485075,55543464.2679932,55000000.0,-12091.2875623554,0.4969627104483955,18.30475847291691,3.555225353557567e-06,49.95,-0.0001093534220776718
147.1,49.95554960360018,55543502.92843696,55000000.0,-12052.6271186024,0.4969630671573909,18.30477147903269,3.580754904808359e-06,49.95,-0.0001086056518341712
147.2,49.95551193429657,55543541.88501018,55000000.0,-12013.67054537684,0.4969634261974504,18.30478457491948,3.605765604208777e-06,49.95,-0.000107859979163494
147.3,49.95547438674497,55543581.1430707,55000000.0,-11974.41248486191,0.4969637877157038,18.30479776477871,3.63020344640308e-06,49.95,-0.0001071168012273444
147.4,49.95543696188398,55543620.69600495,55000000.0,-11934.85955061018,0.4969641516552386,18.30481104648634,3.654074303471866e-06,49.95,-0.0001063761354884945
147.5,49.95539966063318,55543660.53726536,55000000.0,-11895.01829019934,0.4969645179597151,18.30482441793965,3.677384004197037e-06,49.95,-0.0001056379990422138
147.6,49.95536248389337,55543700.66036964,55000000.0,-11854.89518591762,0.4969648865733612,18.30483787705704,3.700138340723136e-06,49.95,-0.0001049024086206755
147.7,49.95532543254689,55543741.05890046,55000000.0,-11814.49665509909,0.4969652574409688,18.30485142177788,3.722343062673161e-06,49.95,-0.0001041693806000042
147.8,49.95528850745785,55543781.72650482,55000000.0,-11773.82905074209,0.4969656305078887,18.30486505006234,3.744003880479241e-06,49.95,-0.0001034389310049779
147.9,49.95525170947245,55543822.65689365,55000000.0,-11732.89866191149,0.496966005720026,18.30487875989123,3.765126468269209e-06,49.95,-0.0001027110755139283
148.0,49.95521503941931,55543863.84384144,55000000.0,-11691.71171411872,0.4969663830238361,18.30489254926584,3.785716454318688e-06,49.95,-0.0001019858294667593
148.1,49.95517849810967,55543905.28118517,55000000.0,-11650.2743703872,0.4969667623663198,18.30490641620773,3.805779431709233e-06,49.95,-0.0001012632078680113
148.2,49.95514208633773,55543946.96282471,55000000.0,-11608.59273084998,0.4969671436950191,18.30492035875864,3.825320951778011e-06,49.95,-0.0001005432253938977
148.3,49.95510580488093,55543988.88272168,55000000.0,-11566.67283387482,0.4969675269580123,18.30493437498029,3.844346527115405e-06,49.95,-9.982589639748402e-05
148.4,49.95506965450021,55544031.03489894,55000000.0,-11524.52065662295,0.4969679121039099,18.30494846295418,3.862861630343772e-06,49.95,-9.911123491426917e-05
148.5,49.95503363594033,55544073.41344041,55000000.0,-11482.14211515337,0.49696829908185,18.30496262078146,3.880871694450505e-06,49.95,-9.839925466783499e-05
148.6,49.95499774993012,55544116.01249053,55000000.0,-11439.5430650264,0.4969686878414936,18.3049768465828,3.898382113343146e-06,49.95,-9.768996907556749e-05
148.7,49.95496199718279,55544158.82625347,55000000.0,-11396.72930208594,0.4969690783330202,18.30499113849815,3.915398241849388e-06,49.95,-9.69833912538913e-05
148.8,49.9549263783962,55544201.84899315,55000000.0,-11353.70656240731,0.4969694705071235,18.30500549468663,3.931925393940716e-06,49.95,-9.627953402468093e-05
148.9,49.95489089425317,55544245.07503211,55000000.0,-11310.48052345216,0.4969698643150067,18.30501991332632,3.947968846285121e-06,49.95,-9.557840991972124e-05
149.0,49.95485554542174,55544288.49875147,55000000.0,-11267.05680409074,0.4969702597083779,18.30503439261416,3.96353383380621e-06,49.95,-9.488003118766138e-05
149.1,49.95482033255546,55544332.11459034,55000000.0,-11223.44096522033,0.4969706566394458,18.30504893076573,3.978625554790227e-06,49.95,-9.418440979802112e-05
149.2,49.95478525629366,55544375.91704531,55000000.0,-11179.63851024956,0.4969710550609153,18.3050635260151,3.993249167333346e-06,49.95,-9.349155744819559e-05
149.3,49.95475031726181,55544419.90066971,55000000.0,-11135.65488585085,0.4969714549259824,18.30507817661466,4.007409789341665e-06,49.95,-9.280148556870275e-05
149.4,49.95471551607167,55544464.06007364,55000000.0,-11091.49548191577,0.4969718561883307,18.30509288083498,4.021112502194946e-06,49.95,-9.211420532789414e-05
149.5,49.95468085332172,55544508.38992305,55000000.0,-11047.1656325087,0.496972258802126,18.30510763696463,4.034362345084475e-06,49.95,-9.142972763914064e-05
149.6,49.95464632959735,55544552.88493925,55000000.0,-11002.67061631382,0.496972662722012,18.30512244330997,4.047164320564178e-06,49.95,-9.074806316501866e-05
149.7,49.95461194547117,55544597.53989866,55000000.0,-10958.01565689594,0.4969730679031063,18.30513729819508,4.059523393107334e-06,49.95,-9.006922232336428e-05
149.8,49.95457770150335,55544642.3496322,55000000.0,-10913.20592336357,0.4969734743009952,18.30515219996153,4.071444483000342e-06,49.95,-8.939321529410579e-05
149.9,49.95454359824176,55544687.30902469,55000000.0,-10868.24653086811,0.4969738818717298,18.30516714696819,4.082932479110291e-06,49.95,-8.872005202214812e-05
150.0,49.95450963622243,55544732.41301452,55000000.0,-10823.14254103601,0.496974290571821,18.30518213759116,4.093992226894549e-06,49.95,-8.804974222553102e-05
150.1,49.95447581596975,55544777.65659304,55000000.0,-10777.89896252006,0.4969747003582352,18.30519717022351,4.104628532952681e-06,49.95,-8.738229540043837e-05
150.2,49.95444213799669,55544823.03480412,55000000.0,-10732.52075143903,0.4969751111883902,18.30521224327515,4.114846169578357e-06,49.95,-8.671772082508391e-05
150.3,49.95440860280526,55544868.54274357,55000000.0,-10687.01281198859,0.49697552302015,18.3052273551727,4.124649863990193e-06,49.95,-8.605602756840659e-05
150.4,49.9543752108866,55544914.17555889,55000000.0,-10641.37999667227,0.4969759358118205,18.30524250435926,4.134044309989093e-06,49.95,-8.539722449272071e-05
150.5,49.95434196272141,55544959.92844833,55000000.0,-10595.62710723281,0.4969763495221456,18.30525768929429,4.143034160963843e-06,49.95,-8.474132026106674e-05
150.6,49.95430885878019,55545005.79666086,55000000.0,-10549.75889469683,0.4969767641103019,18.30527290845344,4.151624030446222e-06,49.95,-8.408832334260146e-05
150.7,49.95427589952345,55545051.77549545,55000000.0,-10503.78006011248,0.4969771795358943,18.30528816032837,4.159818497218026e-06,49.95,-8.343824201714094e-05
150.8,49.95424308540213,55545097.86030062,55000000.0,-10457.69525493681,0.4969775957589523,18.3053034434266,4.167622099093826e-06,49.95,-8.27910843820476e-05
150.9,49.95421041685777,55545144.04647378,55000000.0,-10411.50908178091,0.4969780127399246,18.30531875627132,4.175039336362651e-06,49.95,-8.214685835719712e-05
151.0,49.95417789432288,55545190.32946106,55000000.0,-10365.22609449923,0.4969784304396747,18.30533409740126,4.182074670566749e-06,49.95,-8.150557169093109e-05
151.1,49.95414551822119,55545236.70475653,55000000.0,-10318.85079903156,0.4969788488194771,18.30534946537052,4.18873252394647e-06,49.95,-8.086723196557477e-05
151.2,49.9541132698494,55545283.18730182,55000000.0,-10272.36825373769,0.4969792679963357,18.30536486469356,4.19502875015354e-06,49.95,-8.023146807378074e-05
151.3,49.95408116481526,55545329.75726125,55000000.0,-10225.7982943058,0.4969796878088375,18.3053802892278,4.200958579558822e-06,49.95,-7.959858824286735e-05
151.4,49.95404920515103,55545376.40861259,55000000.0,-10179.14694297314,0.4969801082061928,18.30539573706451,4.20652534183219e-06,49.95,-7.896863192588923e-05
151.5,49.95401739113203,55545423.13715512,55000000.0,-10132.41840043664,0.4969805291522164,18.3054112068537,4.211733377279536e-06,49.95,-7.834160379738969e-05
151.6,49.95398572302297,55545469.9387367,55000000.0,-10085.61681886017,0.4969809506111373,18.30542669726086,4.216586993233129e-06,49.95,-7.771750832935185e-05
151.7,49.95395420107828,55545516.80925385,55000000.0,-10038.74630171061,0.4969813725475944,18.30544220696691,4.221090456391074e-06,49.95,-7.709634979776825e-05
151.8,49.95392282554223,55545563.74465071,55000000.0,-9991.810904845595,0.4969817949266327,18.30545773466796,4.225248001366033e-06,49.95,-7.647813228541596e-05
151.9,49.9538915966493,55545610.74091922,55000000.0,-9944.814636334777,0.4969822177136988,18.30547327907524,4.229063825023083e-06,49.95,-7.58628596879931e-05
152.0,49.95386051462433,55545657.79409808,55000000.0,-9897.76145748049,0.4969826408746367,18.30548883891488,4.232542091031632e-06,49.95,-7.525053571804622e-05
152.1,49.95382957968287,55545704.9002727,55000000.0,-9850.655282855034,0.4969830643756835,18.30550441292778,4.235686923093063e-06,49.95,-7.464116391149209e-05
152.2,49.95379879203131,55545752.05557442,55000000.0,-9803.49998113513,0.4969834881834661,18.30551999986947,4.238502413600465e-06,49.95,-7.403474762987929e-05
152.3,49.95376815186719,55545799.2561804,55000000.0,-9756.299375161529,0.4969839122649957,18.30553559850993,4.240992616755257e-06,49.95,-7.343129006761023e-05
152.4,49.95373765937946,55545846.49831306,55000000.0,-9709.057242497802,0.4969843365876644,18.30555120763351,4.243161552897057e-06,49.95,-7.28307942552529e-05
152.5,49.95370731474868,55545893.77823929,55000000.0,-9661.777316264808,0.4969847611192412,18.30556682603864,4.245013206727322e-06,49.95,-7.223326306491154e-05
152.6,49.95367711814729,55545941.09227037,55000000.0,-9614.463285185397,0.4969851858278673,18.30558245253781,4.246551526421172e-06,49.95,-7.163869921533489e-05
152.7,49.95364706973987,55545988.43676166,55000000.0,-9567.11879389733,0.4969856106820518,18.30559808595737,4.247780426624992e-06,49.95,-7.104710527626305e-05
152.8,49.95361716968335,55546035.80811158,55000000.0,-9519.747443981469,0.4969860356506686,18.30561372513736,4.248703786902119e-06,49.95,-7.045848367304727e-05
152.9,49.95358741812729,55546083.20276155,55000000.0,-9472.352794013917,0.4969864607029505,18.30562936893136,4.249325449845465e-06,49.95,-6.987283669261928e-05
153.0,49.9535578152141,55546130.61719551,55000000.0,-9424.93836005032,0.4969868858084871,18.30564501620637,4.249649225629426e-06,49.95,-6.929016648665341e-05
153.1,49.9535283610793,55546178.04793927,55000000.0,-9377.50761628896,0.4969873109372184,18.30566066584262,4.249678888235131e-06,49.95,-6.871047507797873e-05
153.2,49.95349905585178,55546225.49156046,55000000.0,-9330.063995100558,0.4969877360594326,18.30567631673345,4.249418176449637e-06,49.95,-6.813376436455294e-05
153.3,49.95346989965401,55546272.94466753,55000000.0,-9282.610888034105,0.4969881611457604,18.30569196778513,4.248870794310022e-06,49.95,-6.756003612437078e-05
153.4,49.95344089260232,55546320.40390962,55000000.0,-9235.151645943522,0.4969885861671718,18.30570761791669,4.248040412657694e-06,49.95,-6.698929202042644e-05
153.5,49.95341203480709,55546367.86597621,55000000.0,-9187.689579345286,0.4969890110949716,18.30572326605985,4.246930667806126e-06,49.95,-6.642153360503374e-05
153.6,49.95338332637311,55546415.3275964,55000000.0,-9140.227959163487,0.4969894359007949,18.30573891115878,4.245545158210184e-06,49.95,-6.585676232622286e-05
153.7,49.9533547673997,55546462.78553847,55000000.0,-9092.77001708746,0.4969898605566035,18.30575455216998,4.243887451016448e-06,49.95,-6.529497953065865e-05
153.8,49.95332635798101,55546510.23660974,55000000.0,-9045.31894581765,0.4969902850346814,18.30577018806213,4.241961080064804e-06,49.95,-6.473618646883714e-05
153.9,49.95329809820628,55546557.67765568,55000000.0,-8997.877899877727,0.4969907093076304,18.30578581781593,4.23976954155858e-06,49.95,-6.41803843014734e-05
154.0,49.95326998816008,55546605.10555978,55000000.0,-8950.449995778501,0.4969911333483665,18.30580144042396,4.237316299060545e-06,49.95,-6.362757410244854e-05
154.1,49.95324202792251,55546652.51724297,55000000.0,-8903.038312591612,0.4969915571301153,18.30581705489052,4.234604783825979e-06,49.95,-6.307775686423722e-05
154.2,49.95321421756952,55546699.90966316,55000000.0,-8855.64589240402,0.4969919806264077,18.30583266023147,4.231638388696446e-06,49.95,-6.253093350378836e-05
154.3,49.95318655717312,55546747.27981476,55000000.0,-8808.275740802288,0.4969924038110762,18.30584825547407,4.228420475871353e-06,49.95,-6.198710486569902e-05
154.4,49.95315904680159,55546794.62472832,55000000.0,-8760.930827237666,0.4969928266582502,18.30586383965687,4.224954373355239e-06,49.95,-6.144627172796299e-05
154.5,49.95313168651976,55546841.94146994,55000000.0,-8713.614085622132,0.4969932491423524,18.30587941182949,4.221243375956973e-06,49.95,-6.090843480626752e-05
154.6,49.95310447638931,55546889.22714103,55000000.0,-8666.328414529562,0.4969936712380938,18.30589497105255,4.217290741181934e-06,49.95,-6.037359476019331e-05
154.7,49.95307741646891,55546936.47887772,55000000.0,-8619.076677843928,0.4969940929204706,18.30591051639744,4.213099697336631e-06,49.95,-5.984175219594283e-05
154.8,49.95305050681451,55546983.6938501,55000000.0,-8571.861705459654,0.4969945141647589,18.30592604694621,4.208673437311461e-06,49.95,-5.931290767258396e-05
154.9,49.95302374747967,55547030.86926244,55000000.0,-8524.686293117702,0.4969949349465112,18.3059415617914,4.204015117914572e-06,49.95,-5.878706170734749e-05
155.0,49.95299713851563,55547078.00235218,55000000.0,-8477.553203381598,0.4969953552415522,18.3059570600359,4.199127867532404e-06,49.95,-5.82642147782768e-05
155.1,49.95297067997171,55547125.09038968,55000000.0,-8430.465165883303,0.4969957750259744,18.3059725407928,4.194014777247901e-06,49.95,-5.774436733142101e-05
155.2,49.95294435502051,55547172.135554,55000000.0,-8383.42000155896,0.4969961944065133,18.30598800692242,4.188699069040958e-06,49.95,-5.722718324995164e-05
155.3,49.95291815904053,55547219.13652875,55000000.0,-8336.419026814401,0.4969966133958472,18.30600345859147,4.18318934736206e-06,49.95,-5.671256984326523e-05
155.4,49.95289210976273,55547266.08556951,55000000.0,-8289.469986051321,0.4969970318342007,18.30601889102584,4.177467473720498e-06,49.95,-5.620088019734216e-05
155.5,49.95286620703585,55547312.98013008,55000000.0,-8242.575425475836,0.4969974497002045,18.30603430342108,4.171536636232709e-06,49.95,-5.569211078282755e-05
155.6,49.95284045070247,55547359.81769641,55000000.0,-8195.737859152257,0.4969978669727768,18.30604969498336,4.165400004363384e-06,49.95,-5.518625795323834e-05
155.7,49.95281484059927,55547406.59578624,55000000.0,-8148.959769316018,0.4969982836311205,18.3060650649293,4.159060717046081e-06,49.95,-5.468331795115144e-05
155.8,49.95278937655726,55547453.31194854,55000000.0,-8102.243607021868,0.4969986996547197,18.30608041248587,4.152521886902072e-06,49.95,-5.418328691106692e-05
155.9,49.95276405840185,55547499.9637629,55000000.0,-8055.591792657971,0.4969991150233353,18.30609573689021,4.145786603682033e-06,49.95,-5.368616086199685e-05
156.0,49.95273888595315,55547546.54883975,55000000.0,-8009.006715811789,0.4969995297170016,18.30611103738955,4.138857924940176e-06,49.95,-5.319193573332433e-05
156.1,49.95271385902605,55547593.06481923,55000000.0,-7962.490736328065,0.4969999437160231,18.30612631324102,4.131738889801007e-06,49.95,-5.270060735516316e-05
156.2,49.95268897743051,55547639.50937101,55000000.0,-7916.046184547246,0.4970003570009701,18.30614156371151,4.124432503860298e-06,49.95,-5.221217146569748e-05
156.3,49.95266424097161,55547685.88019403,55000000.0,-7869.675361528993,0.4970007695526751,18.30615678807759,4.116941754728209e-06,49.95,-5.172662371071078e-05
156.4,49.95263964944989,55547732.17501567,55000000.0,-7823.380539886653,0.4970011813522296,18.30617198562529,4.109269598373544e-06,49.95,-5.124395965081213e-05
156.5,49.95261520266135,55547778.3915917,55000000.0,-7777.163963861763,0.4970015923809801,18.30618715565003,4.101418970003934e-06,49.95,-5.076417476213284e-05
156.6,49.95259090039781,55547824.52770557,55000000.0,-7731.027849987149,0.4970020026205242,18.30620229745645,4.093392777293481e-06,49.95,-5.028726444187529e-05
156.7,49.95256674244698,55547870.58116819,55000000.0,-7684.97438737005,0.4970024120527073,18.30621741035826,4.08519390349138e-06,49.95,-4.981322401082053e-05
156.8,49.95254272859267,55547916.54981738,55000000.0,-7639.005738183856,0.4970028206596187,18.30623249367814,4.076825207532941e-06,49.95,-4.934204871720417e-05
156.9,49.95251885861501,55547962.43151729,55000000.0,-7593.124038271606,0.4970032284235879,18.30624754674755,4.068289522041191e-06,49.95,-4.887373374058235e-05
157.0,49.95249513229057,55548008.22415812,55000000.0,-7547.331397436559,0.4970036353271808,18.30626256890663,4.059589657212648e-06,49.95,-4.840827419460951e-05
157.1,49.95247154939258,55548053.92565598,55000000.0,-7501.629899576306,0.4970040413531965,18.30627755950407,4.050728397153591e-06,49.95,-4.794566513142192e-05
157.2,49.9524481096911,55548099.53395177,55000000.0,-7456.021603792906,0.497004446484663,18.30629251789692,4.041708504098906e-06,49.95,-4.748590154439924e-05
157.3,49.95242481295324,55548145.04701126,55000000.0,-7410.508544303477,0.497004850704834,18.30630744345051,4.032532712638925e-06,49.95,-4.702897837301982e-05
157.4,49.95240165894324,55548190.46282455,55000000.0,-7365.092731013894,0.4970052539971845,18.30632233553826,4.023203738601211e-06,49.95,-4.657489050415801e-05
157.5,49.95237864742283,55548235.77940557,55000000.0,-7319.776149988174,0.4970056563454083,18.30633719354159,4.013724268059349e-06,49.95,-4.612363277882296e-05
157.6,49.95235577815121,55548280.9947917,55000000.0,-7274.560763858259,0.497006057733413,18.30635201684974,4.004096966880866e-06,49.95,-4.567519999292122e-05
157.7,49.95233305088536,55548326.10704313,55000000.0,-7229.448512427509,0.4970064581453172,18.30636680485965,3.994324478173716e-06,49.95,-4.522958690183392e-05
157.8,49.95231046538022,55548371.11424281,55000000.0,-7184.441312752664,0.4970068575654465,18.30638155697583,3.984409418955615e-06,49.95,-4.478678822451821e-05
157.9,49.95228802138878,55548416.01449564,55000000.0,-7139.541059918702,0.4970072559783296,18.30639627261019,3.974354387703549e-06,49.95,-4.434679864577041e-05
158.0,49.95226571866242,55548460.8059282,55000000.0,-7094.749627359211,0.4970076533686952,18.30641095118193,3.96416195158622e-06,49.95,-4.390961282227162e-05
158.1,49.9522435569509,55548505.48668847,55000000.0,-7050.068867087364,0.4970080497214677,18.30642559211743,3.953834665004763e-06,49.95,-4.347522538225947e-05
158.2,49.95222153600267,55548550.05494512,55000000.0,-7005.500610440969,0.4970084450217637,18.30644019485003,3.943375053272469e-06,49.95,-4.304363093263165e-05
158.3,49.95219965556508,55548594.50888694,55000000.0,-6961.046668618917,0.4970088392548885,18.30645475881994,3.932785620053281e-06,49.95,-4.261482406124541e-05
158.4,49.95217791538442,55548638.84672303,55000000.0,-6916.708832524717,0.4970092324063323,18.30646928347412,3.922068848583038e-06,49.95,-4.21887993396604e-05
158.5,49.95215631520627,55548683.06668177,55000000.0,-6872.488873794675,0.4970096244617664,18.3064837682661,3.911227197006539e-06,49.95,-4.176555132832699e-05
158.6,49.95213485477553,55548727.16701049,55000000.0,-6828.388545073569,0.4970100154070395,18.30649821265586,3.900263103595591e-06,49.95,-4.134507457866673e-05
158.7,49.95211353383672,55548771.14597536,55000000.0,-6784.409580200911,0.4970104052281742,18.30651261610972,3.88917898341834e-06,49.95,-4.092736363758137e-05
158.8,49.95209235213411,55548815.00186048,55000000.0,-6740.553695075214,0.4970107939113633,18.30652697810013,3.877977230448693e-06,49.95,-4.051241305055473e-05
158.9,49.95207130941186,55548858.73296793,55000000.0,-6696.822587631643,0.4970111814429657,18.3065412981056,3.866660218898588e-06,49.95,-4.010021736477489e-05
159.0,49.95205040541431,55548902.33761687,55000000.0,-6653.217938691378,0.4970115678095034,18.30655557561055,3.855230297333812e-06,49.95,-3.969077113437521e-05
159.1,49.95202963988611,55548945.81414343,55000000.0,-6609.741412132978,0.4970119529976571,18.30656981010511,3.84368979455818e-06,49.95,-3.928406892252578e-05
159.2,49.95200901177632,55548989.16271134,55000000.0,-6566.392844215035,0.4970123370065954,18.30658400158687,3.832040769813361e-06,49.95,-3.888008974322504e-05
159.3,49.95198849720165,55549032.43545458,55000000.0,-6523.120100982487,0.4970127201893755,18.30659816445236,3.82027811418606e-06,49.95,-3.847836625308916e-05
159.4,49.95196811773855,55549075.58108578,55000000.0,-6479.974469780922,0.4970131021949384,18.30661228444712,3.808410927619299e-06,49.95,-3.807931982602775e-05
159.5,49.95194787300128,55549118.59830762,55000000.0,-6436.957247935236,0.4970134830126307,18.30662636116703,3.796441413572715e-06,49.95,-3.76829424905236e-05
159.6,49.95192776260163,55549161.48584581,55000000.0,-6394.06970974803,0.4970138626319968,18.30664039421536,3.784371753190463e-06,49.95,-3.728922623002292e-05
159.7,49.95190778614903,55549204.24244898,55000000.0,-6351.313106581569,0.4970142410427764,18.30665438320269,3.772204106966548e-06,49.95,-3.689816298547348e-05
159.8,49.95188794325071,55549246.86688805,55000000.0,-6308.68866751343,0.4970146182349008,18.30666832774678,3.759940612968471e-06,49.95,-3.650974465804529e-05
159.9,49.9518682335118,55549289.35795604,55000000.0,-6266.197599522769,0.4970149941984904,18.30668222747243,3.747583390834031e-06,49.95,-3.612396311135477e-05
160.0,49.95184865653555,55549331.71446772,55000000.0,-6223.841087840497,0.4970153689238515,18.30669608201141,3.73513453388874e-06,49.95,-3.574081017566975e-05
160.1,49.95182921192335,55549373.93525945,55000000.0,-6181.620296113193,0.497015742401473,18.30670989100233,3.7225961194709e-06,49.95,-3.536027764844245e-05
160.2,49.95180989927498,55549416.01918843,55000000.0,-6139.536367125809,0.4970161146220244,18.30672365409055,3.709970200604928e-06,49.95,-3.498235729885069e-05
160.3,49.95179071818864,55549457.96513265,55000000.0,-6097.590422905982,0.4970164855763516,18.30673737092802,3.697258812440651e-06,49.95,-3.460704086906624e-05
160.4,49.95177166826124,55549499.7719907,55000000.0,-6055.783564858139,0.4970168552554747,18.30675104117325,3.684463964370721e-06,49.95,-3.42343200789067e-05
160.5,49.95175274908834,55549541.43868094,55000000.0,-6014.116874620318,0.4970172236505845,18.3067646644911,3.67158765179898e-06,49.95,-3.38641866256741e-05
160.6,49.95173396026447,55549582.96414175,55000000.0,-5972.591413810849,0.4970175907530401,18.30677824055277,3.658631845038229e-06,49.95,-3.349663218945957e-05
160.7,49.95171530138313,55549624.34733089,55000000.0,-5931.208224669099,0.4970179565543649,18.30679176903562,3.645598497414859e-06,49.95,-3.31316484341544e-05
160.8,49.95169677203707,55549665.58722494,55000000.0,-5889.968330621719,0.4970183210462451,18.30680524962306,3.632489536387062e-06,49.95,-3.276922701202537e-05
160.9,49.95167837181825,55549706.68281937,55000000.0,-5848.872736185789,0.4970186842205251,18.3068186820045,3.619306877533646e-06,49.95,-3.24093595633118e-05
161.0,49.95166010031813,55549747.63312818,55000000.0,-5807.922427378595,0.4970190460692056,18.30683206587518,3.606052411342375e-06,49.95,-3.205203772196669e-05
161.1,49.95164195712775,55549788.43718322,55000000.0,-5767.118372343481,0.4970194065844402,18.30684540093609,3.592728008317003e-06,49.95,-3.169725311723943e-05
161.2,49.95162394183785,55549829.09403421,55000000.0,-5726.461521349847,0.4970197657585322,18.30685868689383,3.57933552153078e-06,49.95,-3.134499737580932e-05
161.3,49.95160605403903,55549869.6027481,55000000.0,-5685.952807456255,0.4970201235839323,18.30687192346052,3.565876785072142e-06,49.95,-3.099526212477981e-05
161.4,49.95158829332191,55549909.96240907,55000000.0,-5645.59314648807,0.4970204800532346,18.30688511035371,3.552353611158132e-06,49.95,-3.064803899523118e-05
161.5,49.95157065927722,55549950.17211787,55000000.0,-5605.383437693119,0.4970208351591745,18.30689824729624,3.538767794575293e-06,49.95,-3.030331962366073e-05
161.6,49.95155315149594,55549990.23099183,55000000.0,-5565.324563734233,0.4970211888946253,18.30691133401612,3.525121111236373e-06,49.95,-2.996109565525065e-05
161.7,49.95153576956952,55550030.13816406,55000000.0,-5525.417391501367,0.4970215412525952,18.30692437024645,3.511415317181132e-06,49.95,-2.962135874682843e-05
161.8,49.95151851308989,55550069.89278353,55000000.0,-5485.662772029638,0.4970218922262242,18.30693735572529,3.497652151240871e-06,49.95,-2.928410056888121e-05
161.9,49.95150138164972,55550109.49401467,55000000.0,-5446.06154089421,0.4970222418087815,18.30695029019558,3.483833329931407e-06,49.95,-2.894931280930744e-05
162.0,49.95148437484247,55550148.94103681,55000000.0,-5406.614518754184,0.4970225899936619,18.30696317340495,3.469960555890772e-06,49.95,-2.861698717473494e-05
162.1,49.95146749226254,55550188.23304406,55000000.0,-5367.32251150161,0.4970229367743835,18.30697600510572,3.456035513105249e-06,49.95,-2.828711539361491e-05
162.2,49.95145073350552,55550227.36924478,55000000.0,-5328.186310775578,0.4970232821445841,18.30698878505471,3.442059861136215e-06,49.95,-2.795968922095096e-05
162.3,49.95143409816809,55550266.34886163,55000000.0,-5289.206693932414,0.4970236260980185,18.30700151301315,3.428035251884509e-06,49.95,-2.763470043646373e-05
162.4,49.95141758584847,55550305.17113064,55000000.0,-5250.3844249174,0.4970239686285556,18.30701418874658,3.41396330738597e-06,49.95,-2.731214085322127e-05
162.5,49.95140119614622,55550343.83530144,55000000.0,-5211.72025411576,0.497024309730175,18.30702681202473,3.399845643348165e-06,49.95,-2.699200231411839e-05
162.6,49.9513849286627,55550382.34063655,55000000.0,-5173.214919008315,0.4970246493969644,18.3070393826214,3.385683848611265e-06,49.95,-2.667427670013575e-05
162.7,49.95136878300099,55550420.68641128,55000000.0,-5134.869144283235,0.4970249876231163,18.30705190031439,3.371479499358898e-06,49.95,-2.635895592917597e-05
162.8,49.95135275876606,55550458.87191324,55000000.0,-5096.683642320335,0.4970253244029253,18.30706436488534,3.357234154455213e-06,49.95,-2.604603196008763e-05
162.9,49.951336855565,55550496.89644209,55000000.0,-5058.65911346674,0.4970256597307848,18.30707677611963,3.342949354667724e-06,49.95,-2.573549679559938e-05
163.0,49.95132107300709,55550534.75930907,55000000.0,-5020.796246491373,0.4970259936011844,18.3070891338063,3.328626622556285e-06,49.95,-2.542734248492894e-05
163.1,49.95130541070395,55550572.45983694,55000000.0,-4983.095718614757,0.4970263260087063,18.30710143773791,3.314267462251053e-06,49.95,-2.512156112675977e-05
163.2,49.95128986826964,55550609.99735942,55000000.0,-4945.558196142316,0.4970266569480227,18.30711368771045,3.299873368001194e-06,49.95,-2.481814486996901e-05
163.3,49.95127443233847,55550647.39714581,55000000.0,-4908.158409751952,0.4970269866050093,18.30712589106407,3.285441731115668e-06,49.95,-2.451683140431641e-05
163.4,49.95125910482199,55550684.65397371,55000000.0,-4870.901581853628,0.497027314940767,18.30713804626991,3.27097472696547e-06,49.95,-2.421765792665726e-05
163.5,49.95124389366235,55550721.75059368,55000000.0,-4833.804961882532,0.4970276418277425,18.30715014830092,3.256476411639397e-06,49.95,-2.392077986456906e-05
163.6,49.95122879836464,55550758.68662029,55000000.0,-4796.868935272098,0.4970279672627086,18.30716219703553,3.241948170251696e-06,49.95,-2.362618724359368e-05
163.7,49.9512138184338,55550795.46168415,55000000.0,-4760.093871414661,0.497028291242562,18.30717419235695,3.227391371485311e-06,49.95,-2.333387008945865e-05
163.8,49.95119895337474,55550832.07543139,55000000.0,-4723.480124168098,0.4970286137643203,18.30718613415308,3.212807365815529e-06,49.95,-2.304381843026533e-05
163.9,49.9511842026924,55550868.52752378,55000000.0,-4687.028031781316,0.4970289348251202,18.30719802231644,3.198197489617804e-06,49.95,-2.275602229762314e-05
164.0,49.95116956589187,55550904.817638,55000000.0,-4650.737917557359,0.4970292544222147,18.30720985674408,3.183563059505623e-06,49.95,-2.247047172980422e-05
164.1,49.95115504247853,55550940.94546589,55000000.0,-4614.610089667141,0.4970295725529709,18.30722163733748,3.168905376438325e-06,49.95,-2.218715677275809e-05
164.2,49.95114063195803,55550976.91071387,55000000.0,-4578.644841685891,0.4970298892148674,18.30723336400247,3.15422572694235e-06,49.95,-2.19060674818668e-05
164.3,49.95112633383656,55551012.71310273,55000000.0,-4542.842452831566,0.4970302044054921,18.30724503664916,3.139525375783769e-06,49.95,-2.16271939254436e-05
164.4,49.95111214762076,55551048.35236742,55000000.0,-4507.203188143671,0.4970305181225395,18.30725665519182,3.124805577403578e-06,49.95,-2.13505261839888e-05
164.5,49.951098072818,55551083.82825677,55000000.0,-4471.727298788726,0.4970308303638085,18.30726821954881,3.110067565814667e-06,49.95,-2.1076054354815e-05
164.6,49.95108410893632,55551119.1405334,55000000.0,-4436.415022164583,0.4970311411272,18.30727972964251,3.09531256059703e-06,49.95,-2.080376855203474e-05
164.7,49.95107025548463,55551154.28897305,55000000.0,-4401.266582511365,0.4970314504107144,18.30729118539917,3.080541766120604e-06,49.95,-2.053365890927229e-05
164.8,49.95105651197277,55551189.27336471,55000000.0,-4366.282190851867,0.4970317582124492,18.3073025867489,3.065756370324024e-06,49.95,-2.026571558152892e-05
164.9,49.95104287791163,55551224.09351045,55000000.0,-4331.462045110762,0.4970320645305965,18.30731393362557,3.050957542050092e-06,49.95,-1.99999287477182e-05
165.0,49.95102935281319,55551258.74922451,55000000.0,-4296.806331053376,0.4970323693634406,18.30732522596664,3.03614644203698e-06,49.95,-1.973628861033075e-05
165.1,49.95101593619073,55551293.24033385,55000000.0,-4262.315221711993,0.497032672709356,18.30733646371318,3.021324207597154e-06,49.95,-1.947478540067029e-05
165.2,49.95100262755876,55551327.56667737,55000000.0,-4227.988878190517,0.4970329745668042,18.30734764680973,3.006491967938452e-06,49.95,-1.921540937741646e-05
165.3,49.95098942643332,55551361.72810579,55000000.0,-4193.827449768782,0.497033274934332,18.30735877520419,2.991650831285497e-06,49.95,-1.89581508314282e-05
165.4,49.95097633233195,55551395.72448157,55000000.0,-4159.831073991954,0.4970335738105687,18.3073698488478,2.976801891096947e-06,49.95,-1.870300008630218e-05
165.5,49.95096334477375,55551429.55567829,55000000.0,-4125.999877266586,0.4970338711942239,18.30738086769498,2.961946230728429e-06,49.95,-1.844994749924402e-05
165.6,49.9509504632796,55551463.22158082,55000000.0,-4092.333974741399,0.4970341670840848,18.30739183170331,2.947084914328713e-06,49.95,-1.819898346507769e-05
165.7,49.95093768737221,55551496.72208463,55000000.0,-4058.833470925689,0.4970344614790138,18.30740274083337,2.932218993056956e-06,49.95,-1.795009841696498e-05
165.8,49.95092501657616,55551530.0570959,55000000.0,-4025.498459659517,0.4970347543779469,18.30741359504872,2.91734950308431e-06,49.95,-1.770328282813135e-05
165.9,49.9509124504181,55551563.22653107,55000000.0,-3992.329024486244,0.49703504577989,18.30742439431578,2.902477464483688e-06,49.95,-1.74585272151855e-05
166.0,49.95089998842673,55551596.23031668,55000000.0,-3959.325238883495,0.4970353356839172,18.30743513860374,2.887603888224177e-06,49.95,-1.721582213738064e-05
166.1,49.95088763013302,55551629.06838884,55000000.0,-3926.487166717649,0.4970356240891685,18.30744582788447,2.872729765512894e-06,49.95,-1.69751582014847e-05
166.2,49.95087537507026,55551661.74069346,55000000.0,-3893.81486209482,0.497035910994847,18.30745646213245,2.857856074012233e-06,49.95,-1.673652606252584e-05
166.3,49.95086322277409,55551694.24718564,55000000.0,-3861.308369919658,0.4970361964002168,18.30746704132468,2.842983780393382e-06,49.95,-1.649991642453641e-05
166.4,49.95085117278269,55551726.58782944,55000000.0,-3828.967726118863,0.4970364803046004,18.30747756544059,2.828113835562363e-06,49.95,-1.626532004405626e-05
166.5,49.95083922463686,55551758.76259778,55000000.0,-3796.792957775295,0.4970367627073762,18.30748803446191,2.813247177324563e-06,49.95,-1.603272773153413e-05
166.6,49.95082737788008,55551790.77147203,55000000.0,-3764.784083530307,0.4970370436079762,18.30749844837267,2.798384729496561e-06,49.95,-1.580213035308887e-05
166.7,49.95081563205864,55551822.61444169,55000000.0,-3732.941113866866,0.497037323005884,18.30750880715904,2.783527403349417e-06,49.95,-1.557351883215851e-05
166.8,49.95080398672174,55551854.29150463,55000000.0,-3701.264050930738,0.4970376009006315,18.30751911080927,2.768676094278e-06,49.95,-1.534688415267085e-05
166.9,49.95079244142158,55551885.802666,55000000.0,-3669.752889558673,0.4970378772917972,18.30752935931359,2.753831686574948e-06,49.95,-1.512221735939785e-05
167.0,49.95078099571341,55551917.14793874,55000000.0,-3638.407616823912,0.4970381521790034,18.30753955266415,2.738995053430671e-06,49.95,-1.489950956004094e-05
167.1,49.95076964915577,55551948.32734291,55000000.0,-3607.22821264714,0.4970384255619141,18.30754969085489,2.724167049161785e-06,49.95,-1.467875192922956e-05
167.2,49.95075840131038,55551979.34090545,55000000.0,-3576.21465010941,0.4970386974402323,18.30755977388149,2.709348521867661e-06,49.95,-1.445993570689703e-05
167.3,49.95074724930983,55552010.18960521,55000000.0,-3545.365950353444,0.4970389678530046,18.30756980281027,2.694541454073551e-06,49.95,-1.424300373852592e-05
167.4,49.95073618086662,55552040.87808777,55000000.0,-3514.677467785776,0.4970392369915774,18.30757978285019,2.679752292067406e-06,49.95,-1.402771119378616e-05
167.5,49.95072520813135,55552071.40151361,55000000.0,-3484.154041945934,0.4970395046525142,18.30758970847412,2.664975876420783e-06,49.95,-1.381430012674443e-05
167.6,49.95071433059231,55552101.75996902,55000000.0,-3453.795586541295,0.4970397708370669,18.30759957972228,2.650213042354466e-06,49.95,-1.360276032011127e-05
167.7,49.9507035477391,55552131.95354708,55000000.0,-3423.602008484304,0.4970400355465537,18.30760939663725,2.635464616984606e-06,49.95,-1.339308158423503e-05
167.8,49.95069285906279,55552161.98234725,55000000.0,-3393.57320830971,0.4970402987823569,18.30761915926393,2.620731412106281e-06,49.95,-1.318525376057134e-05
167.9,49.95068226405591,55552191.84647507,55000000.0,-3363.70908048749,0.4970405605459217,18.30762886764937,2.606014233297316e-06,49.95,-1.297926672019453e-05
168.0,49.95067176221256,55552221.5460419,55000000.0,-3334.009513661265,0.4970408208387533,18.30763852184278,2.591313872479795e-06,49.95,-1.277511036745132e-05
168.1,49.95066135302847,55552251.08116505,55000000.0,-3304.474390506744,0.4970410796624154,18.30764812189545,2.576631112694017e-06,49.95,-1.257277464012958e-05
168.2,49.95065103600108,55552280.45196691,55000000.0,-3275.10358864814,0.4970413370185287,18.3076576678606,2.56196672632214e-06,49.95,-1.237224951097815e-05
168.3,49.95064081062959,55552309.65857517,55000000.0,-3245.896980389953,0.4970415929087679,18.30766715979341,2.547321474644093e-06,49.95,-1.217352498961372e-05
168.4,49.95063067641505,55552338.70112237,55000000.0,-3216.854433186352,0.4970418473348611,18.30767659775085,2.532696108725752e-06,49.95,-1.197659112313365e-05
168.5,49.95062063286039,55552367.57974583,55000000.0,-3187.975809730589,0.4970421002985865,18.30768598179167,2.51809137230552e-06,49.95,-1.178143799737794e-05
168.6,49.95061067947057,55552396.29458722,55000000.0,-3159.260968334973,0.4970423518017714,18.30769531197632,2.50350799357868e-06,49.95,-1.158805573970136e-05
168.7,49.95060081575254,55552424.84579239,55000000.0,-3130.709763169289,0.4970426018462898,18.30770458836684,2.488946697964955e-06,49.95,-1.139643451763725e-05
168.8,49.95059104121538,55552453.23351113,55000000.0,-3102.322044424713,0.497042850434061,18.30771381102679,2.474408196784239e-06,49.95,-1.120656454285294e-05
168.9,49.95058135537038,55552481.45789695,55000000.0,-3074.097658611834,0.4970430975670467,18.30772298002122,2.459893192918727e-06,49.95,-1.101843607122861e-05
169.0,49.95057175773105,55552509.51910676,55000000.0,-3046.036448799074,0.4970433432472499,18.30773209541655,2.445402381034967e-06,49.95,-1.083203940409317e-05
169.1,49.95056224781324,55552537.41730071,55000000.0,-3018.138254851103,0.4970435874767126,18.30774115728052,2.430936444586251e-06,49.95,-1.064736489030148e-05
169.2,49.95055282513515,55552565.15264181,55000000.0,-2990.402913749218,0.4970438302575143,18.30775016568209,2.41649606147476e-06,49.95,-1.046440292617654e-05
169.3,49.95054348921752,55552592.725296,55000000.0,-2962.830259561539,0.4970440715917689,18.3077591206914,2.402081897279196e-06,49.95,-1.028314395892641e-05
169.4,49.95053423958354,55552620.13543141,55000000.0,-2935.420124150813,0.4970443114816244,18.30776802237967,2.387694609251589e-06,49.95,-1.010357848621598e-05
169.5,49.95052507575904,55552647.38321859,55000000.0,-2908.17233697325,0.4970445499292594,18.30777687081913,2.373334848204678e-06,49.95,-9.92569705805693e-06
169.6,49.95051599727249,55552674.46882991,55000000.0,-2881.086725644767,0.4970447869368826,18.30778566608295,2.359003254626124e-06,49.95,-9.749490278116368e-06
169.7,49.95050700365511,55552701.39243965,55000000.0,-2854.163115911186,0.4970450225067293,18.30779440824516,2.344700462342253e-06,49.95,-9.574948805285465e-06
169.8,49.95049809444094,55552728.15422343,55000000.0,-2827.401332125068,0.4970452566410609,18.30780309738059,2.330427094188181e-06,49.95,-9.402063355004988e-06
169.9,49.95048926916686,55552754.75435814,55000000.0,-2800.801197424531,0.4970454893421619,18.30781173356476,2.316183767669955e-06,49.95,-9.230824700084527e-06
170.0,49.9504805273727,55552781.19302164,55000000.0,-2774.362533919513,0.4970457206123389,18.30782031687386,2.301971090967747e-06,49.95,-9.061223672372385e-06
170.1,49.95047186860132,55552807.47039265,55000000.0,-2748.085162907839,0.4970459504539174,18.30782884738461,2.287789666377549e-06,49.95,-8.89325116412861e-06
170.2,49.95046329239864,55552833.58665032,55000000.0,-2721.968905240297,0.4970461788692413,18.30783732517427,2.273640084982098e-06,49.95,-8.72689812966127e-06
170.3,49.95045479831374,55552859.54197398,55000000.0,-2696.013581581414,0.4970464058606699,18.30784575032045,2.259522934977554e-06,49.95,-8.56215558556108e-06
170.4,49.95044638589891,55552885.33654311,55000000.0,-2670.219012454152,0.4970466314305765,18.30785412290115,2.245438791903531e-06,49.95,-8.39901461381653e-06
170.5,49.95043805470974,55552910.97053695,55000000.0,-2644.585018604994,0.497046855581346,18.30786244299463,2.231388229301245e-06,49.95,-8.23746636102675e-06
170.6,49.95042980430515,55552936.44413412,55000000.0,-2619.111421436071,0.4970470783153734,18.30787071067931,2.217371809720703e-06,49.95,-8.077502041596227e-06
170.7,49.9504216342475,55552961.7575126,55000000.0,-2593.798042960465,0.4970472996350618,18.30787892603377,2.203390092381241e-06,49.95,-7.919112937446833e-06
170.8,49.95041354410265,55552986.91084944,55000000.0,-2568.644706115127,0.4970475195428202,18.30788708913659,2.189443625844056e-06,49.95,-7.762290401229239e-06
170.9,49.95040553344003,55553011.90432054,55000000.0,-2543.651235021651,0.4970477380410615,18.30789520006636,2.175532954118431e-06,49.95,-7.60702585599223e-06
171.0,49.95039760183266,55553036.73810015,55000000.0,-2518.817455410957,0.4970479551322012,18.30790325890154,2.161658614552309e-06,49.95,-7.45331079708071e-06
171.1,49.9503897488573,55553061.41236094,55000000.0,-2494.143194623291,0.4970481708186547,18.30791126572039,2.147821138609451e-06,49.95,-7.301136793555572e-06
171.2,49.95038197409448,55553085.92727361,55000000.0,-2469.628281950951,0.4970483851028357,18.30791922060094,2.134021050093082e-06,49.95,-7.150495489701824e-06
171.3,49.95037427712854,55553110.28300679,55000000.0,-2445.272548772395,0.4970485979871542,18.3079271236209,2.120258867255309e-06,49.95,-7.001378606120816e-06
171.4,49.95036664758074,55553134.50771784,55000000.0,-2421.047837719321,0.4970488096513243,18.30793498228639,2.106527741130293e-06,49.95,-6.853584143002439e-06
171.5,49.95035908979444,55553158.58822726,55000000.0,-2396.967328302562,0.4970490200132222,18.30794279313302,2.092831687394714e-06,49.95,-6.707196357779539e-06
171.6,49.95035160707013,55553182.51429246,55000000.0,-2373.041263103485,0.4970492290093386,18.30795055347611,2.079173943680956e-06,49.95,-6.562279232410302e-06
