time,frequency,mechanicalPower,electricalDemand,powerImbalance,gateOpening,waterFlow,der(actuator.y),expectedFrequency,droopResidual
171.7,49.95034419893172,55553206.28628552,55000000.0,-2349.269270040095,0.4970494366434101,18.30795826344829,2.065554947638937e-06,49.95,-6.418823319008895e-06
171.8,49.9503368649052,55553229.90458103,55000000.0,-2325.650974534452,0.4970496429191974,18.30796592318306,2.051975133032791e-06,49.95,-6.276819210971783e-06
171.9,49.95032960451867,55553253.36955597,55000000.0,-2302.185999587178,0.4970498478404839,18.30797353281473,2.038434922968513e-06,49.95,-6.136257545512596e-06
172.0,49.95032241730242,55553276.68158941,55000000.0,-2278.873966149986,0.4970500514110738,18.30798109247836,2.024934736999384e-06,49.95,-5.997129003033506e-06
172.1,49.95031530278892,55553299.84106229,55000000.0,-2255.714493274689,0.4970502536347908,18.30798860230968,2.011474987129169e-06,49.95,-5.859424308785359e-06
172.2,49.95030826051293,55553322.84835755,55000000.0,-2232.707198008895,0.4970504545154765,18.3079960624451,1.998056078811317e-06,49.95,-5.72313423346767e-06
172.3,49.95030129001154,55553345.70385937,55000000.0,-2209.851696185768,0.4970506540569894,18.30800347302157,1.984678408173401e-06,49.95,-5.588249594914779e-06
172.4,49.95029439082408,55553368.40795379,55000000.0,-2187.147601768374,0.4970508522632026,18.3080108341766,1.971342371565044e-06,49.95,-5.454761256525921e-06
172.5,49.95028756249238,55553390.96102781,55000000.0,-2164.594527751207,0.4970510491380029,18.30801814604814,1.958048353567499e-06,49.95,-5.322660131054733e-06
172.6,49.95028080456064,55553413.36346963,55000000.0,-2142.192085929215,0.497051244685289,18.30802540877458,1.94479673476522e-06,49.95,-5.191937179816484e-06
172.7,49.95027411657557,55553435.61566845,55000000.0,-2119.939887113869,0.4970514389089701,18.30803262249466,1.931587889303366e-06,49.95,-5.06258341376859e-06
172.8,49.95026749808638,55553457.71801402,55000000.0,-2097.837541542947,0.4970516318129647,18.30803978734743,1.918422186553137e-06,49.95,-4.93458989429341e-06
172.9,49.95026094864482,55553479.6708968,55000000.0,-2075.884658761322,0.4970518234011987,18.30804690347216,1.905299990445641e-06,49.95,-4.807947733923576e-06
173.0,49.95025446780531,55553501.47470749,55000000.0,-2054.080848067999,0.4970520136776038,18.30805397100833,1.892221657473492e-06,49.95,-4.682648098251491e-06
173.1,49.95024805512489,55553523.12983728,55000000.0,-2032.425718277693,0.4970522026461162,18.30806099009557,1.879187539355343e-06,49.95,-4.558682205541183e-06
173.2,49.95024171016325,55553544.63667701,55000000.0,-2010.918878547847,0.4970523903106758,18.30806796087355,1.866197985478379e-06,49.95,-4.436041327138566e-06
173.3,49.95023543248291,55553565.99561774,55000000.0,-1989.559937819839,0.4970525766752232,18.308074883482,1.853253335459826e-06,49.95,-4.314716790567059e-06
173.4,49.95022922164913,55553587.20705008,55000000.0,-1968.348505482078,0.4970527617436996,18.30808175806062,1.840353925142146e-06,49.95,-4.194699978540958e-06
173.5,49.95022307722996,55553608.27136406,55000000.0,-1947.284191504121,0.4970529455200446,18.30808858474897,1.827500088036338e-06,49.95,-4.075982329363338e-06
173.6,49.95021699879639,55553629.18894923,55000000.0,-1926.366606324911,0.4970531280081948,18.30809536368652,1.814692149770814e-06,49.95,-3.958555339796371e-06
173.7,49.95021098592225,55553649.96019415,55000000.0,-1905.595361411572,0.4970533092120824,18.30810209501252,1.801930434863763e-06,49.95,-3.842410563384066e-06
173.8,49.9502050381844,55553670.58548649,55000000.0,-1884.97006906569,0.4970534891356335,18.30810877886595,1.789215257952392e-06,49.95,-3.727539614327207e-06
173.9,49.95019915516266,55553691.06521273,55000000.0,-1864.490342825651,0.497053667782767,18.3081154153855,1.776546934117995e-06,49.95,-3.613934165268761e-06
174.0,49.9501933364399,55553711.39975793,55000000.0,-1844.155797630548,0.4970538451573928,18.30812200470949,1.763925771558483e-06,49.95,-3.501585950114539e-06
174.1,49.9501875816021,55553731.58950561,55000000.0,-1823.966049946845,0.4970540212634105,18.30812854697579,1.751352074585988e-06,49.95,-3.390486764136193e-06
174.2,49.95018189023836,55553751.63483768,55000000.0,-1803.92071788013,0.4970541961047074,18.30813504232182,1.738826143626859e-06,49.95,-3.280628465097708e-06
174.3,49.95017626194095,55553771.53613409,55000000.0,-1784.019421473145,0.4970543696851578,18.30814149088445,1.726348276109846e-06,49.95,-3.17200297347245e-06
174.4,49.95017069630537,55553791.29377274,55000000.0,-1764.261782817543,0.4970545420086207,18.30814789279995,1.713918763801558e-06,49.95,-3.064602274415341e-06
174.5,49.95016519293039,55553810.90812936,55000000.0,-1744.647426195443,0.4970547130789391,18.30815424820397,1.701537896026117e-06,49.95,-2.958418417450814e-06
174.6,49.95015975141808,55553830.37957727,55000000.0,-1725.175978288054,0.4970548828999375,18.30816055723143,1.689205958443907e-06,49.95,-2.853443517988321e-06
174.7,49.95015437137389,55553849.70848704,55000000.0,-1705.8470685184,0.4970550514754219,18.30816682001649,1.676923230831129e-06,49.95,-2.749669758256908e-06
174.8,49.9501490524066,55553868.89522684,55000000.0,-1686.66032872349,0.4970552188091767,18.30817303669253,1.664689994851365e-06,49.95,-2.647089386942011e-06
174.9,49.95014379412852,55553887.94016152,55000000.0,-1667.615394040942,0.4970553849049637,18.308179207392,1.652506522953345e-06,49.95,-2.545694722416161e-06
175.0,49.95013859615538,55553906.84365315,55000000.0,-1648.711902409792,0.4970555497665217,18.30818533224648,1.640373087141711e-06,49.95,-2.445478150996452e-06
175.1,49.95013345810646,55553925.6060603,55000000.0,-1629.949495263398,0.4970557133975633,18.30819141138652,1.628289958199858e-06,49.95,-2.346432129076738e-06
175.2,49.95012837960459,55553944.22773825,55000000.0,-1611.327817313373,0.4970558758017746,18.30819744494168,1.616257402248245e-06,49.95,-2.248549183881581e-06
175.3,49.95012336027629,55553962.70903848,55000000.0,-1592.846517078578,0.4970560369828133,18.30820343304037,1.604275678190881e-06,49.95,-2.151821915351466e-06
175.4,49.95011839688298,55553981.06210539,55000000.0,-1574.493450164795,0.4970561970087685,18.30820937868865,1.592339400668941e-06,49.95,-2.056187956567257e-06
175.5,49.9501134836804,55553999.30939898,55000000.0,-1556.246156580746,0.4970563560040897,18.30821528740973,1.580438229509262e-06,49.95,-1.961536868939039e-06
175.6,49.95010862742258,55554017.42199411,55000000.0,-1538.133561447263,0.4970565138124241,18.30822115218679,1.568586443734254e-06,49.95,-1.86799800643055e-06
175.7,49.95010382769321,55554035.40046363,55000000.0,-1520.155091926455,0.497056670438599,18.30822697320129,1.556784177125792e-06,49.95,-1.775563155899601e-06
175.8,49.95009908407805,55554053.24538263,55000000.0,-1502.31017293036,0.4970568258874419,18.30823275063495,1.545031568017663e-06,49.95,-1.684224146709067e-06
175.9,49.95009439616523,55554070.95732793,55000000.0,-1484.598227627575,0.4970569801637791,18.30823848466965,1.533328744196538e-06,49.95,-1.593972855468096e-06
176.0,49.95008976354514,55554088.53687841,55000000.0,-1467.018677145243,0.4970571332724347,18.30824417548743,1.521675828008995e-06,49.95,-1.504801204658219e-06
176.1,49.95008518581044,55554105.98461483,55000000.0,-1449.570940725505,0.49705728521823,18.30824982327049,1.510072940802409e-06,49.95,-1.416701162617077e-06
176.2,49.95008066255621,55554123.30111938,55000000.0,-1432.254436179996,0.4970574360059818,18.30825542820106,1.498520193154995e-06,49.95,-1.329664745849295e-06
176.3,49.95007619337981,55554140.48697601,55000000.0,-1415.068579554558,0.4970575856405015,18.30826099046143,1.487017695533943e-06,49.95,-1.243684017540039e-06
176.4,49.95007177788102,55554157.54277017,55000000.0,-1398.012785390019,0.4970577341265945,18.30826651023392,1.47556555241124e-06,49.95,-1.158751088918509e-06
176.5,49.95006741566204,55554174.46908856,55000000.0,-1381.086466997862,0.4970578814690587,18.30827198770079,1.464163860598333e-06,49.95,-1.074858120346045e-06
176.6,49.95006310632749,55554191.26651946,55000000.0,-1364.289036102593,0.4970580276726833,18.30827742304426,1.452812715352358e-06,49.95,-9.919973206705922e-07
176.7,49.95005884948443,55554207.93565208,55000000.0,-1347.619903482497,0.497058172742248,18.30828281644644,1.441512208377738e-06,49.95,-9.10160947671006e-07
176.8,49.95005464474245,55554224.47707703,55000000.0,-1331.078478530049,0.4970583166825221,18.30828816808931,1.430262422053019e-06,49.95,-8.293413102746817e-07
176.9,49.95005049171362,55554240.89138564,55000000.0,-1314.664169922471,0.4970584594982633,18.30829347815465,1.419063437868573e-06,49.95,-7.495307667224321e-07
177.0,49.95004639001252,55554257.17917039,55000000.0,-1298.376385167241,0.4970586011942161,18.30829874682407,1.407915334761256e-06,49.95,-6.70721726076396e-07
177.1,49.95004233925635,55554273.3410245,55000000.0,-1282.214531064034,0.4970587417751116,18.30830397427889,1.396818180898762e-06,49.95,-5.929066498311635e-07
177.2,49.95003833906483,55554289.37754198,55000000.0,-1266.178013578057,0.4970588812456658,18.30830916070019,1.385772046891276e-06,49.95,-5.160780499602596e-07
177.3,49.95003438906033,55554305.28931736,55000000.0,-1250.266238197684,0.4970590196105791,18.30831430626868,1.374776995910487e-06,49.95,-4.402284913881255e-07
177.4,49.95003048886783,55554321.07694595,55000000.0,-1234.478609614074,0.4970591568745344,18.30831941116475,1.363833086909239e-06,49.95,-3.653505919268014e-07
177.5,49.95002663811495,55554336.74102323,55000000.0,-1218.814532332122,0.497059293042197,18.30832447556839,1.352940378507306e-06,49.95,-2.91437021572279e-07
177.6,49.95002283643203,55554352.28214512,55000000.0,-1203.273410439491,0.497059428118213,18.30832949965913,1.342098919665524e-06,49.95,-2.184805054056098e-07
177.7,49.95001908345212,55554367.70090796,55000000.0,-1187.854647599161,0.4970595621072079,18.30833448361608,1.331308758789618e-06,49.95,-1.464738221585056e-07
177.8,49.95001537881093,55554382.99790814,55000000.0,-1172.557647421956,0.4970596950137866,18.30833942761782,1.320569942064864e-06,49.95,-7.540980444210518e-08
177.9,49.95001172214699,55554398.17374207,55000000.0,-1157.381813488901,0.4970598268425311,18.30834433184238,1.309882510236449e-06,49.95,-5.281340715234881e-09
178.0,49.95000811310159,55554413.22900613,55000000.0,-1142.326549433172,0.4970599575980003,18.30834919646722,1.299246499941731e-06,49.95,6.391862500875964e-08
178.1,49.95000455131883,55554428.1642966,55000000.0,-1127.391258955002,0.4970600872847288,18.30835402166919,1.288661944043312e-06,49.95,1.321970925925904e-07
178.2,49.95000103644563,55554442.98020968,55000000.0,-1112.575345881283,0.4970602159072254,18.30835880762451,1.278128874182549e-06,49.95,1.995610057960607e-07
178.3,49.94999756813174,55554457.67734113,55000000.0,-1097.878214433789,0.4970603434699723,18.30836355450868,1.267647319447285e-06,49.95,2.66017251611449e-07
178.4,49.94999414602987,55554472.25628616,55000000.0,-1083.299269400537,0.4970604699774243,18.30836826249648,1.257217299266422e-06,49.95,3.31572658025716e-07
178.5,49.94999076979551,55554486.71763973,55000000.0,-1068.837915830314,0.4970605954340075,18.30837293176195,1.24683883817589e-06,49.95,3.962339970872784e-07
178.6,49.94998743908719,55554501.06199604,55000000.0,-1054.493559516966,0.497060719844118,18.30837756247831,1.236511952051877e-06,49.95,4.600079810219634e-07
178.7,49.94998415356632,55554515.28994874,55000000.0,-1040.265606820583,0.4970608432121211,18.30838215481797,1.226236656770574e-06,49.95,5.229012637623844e-07
178.8,49.9499809128973,55554529.40209047,55000000.0,-1026.153465084732,0.4970609655423506,18.30838670895245,1.216012964322388e-06,49.95,5.849204400326571e-07
178.9,49.94997771674756,55554543.39901312,55000000.0,-1012.156542435288,0.4970610868391067,18.30839122505237,1.205840883589104e-06,49.95,6.460720441733413e-07
179.0,49.94997456478753,55554557.28130763,55000000.0,-998.2742479294538,0.497061207106656,18.30839570328741,1.195720420343882e-06,49.95,7.063625504595463e-07
179.1,49.9499714566907,55554571.04956381,55000000.0,-984.5059917494655,0.4970613263492302,18.30840014382627,1.185651577695346e-06,49.95,7.657983722754187e-07
179.2,49.94996839213361,55554584.7043703,55000000.0,-970.8511852622032,0.4970614445710241,18.30840454683662,1.175634359640298e-06,49.95,8.243858624237908e-07
179.3,49.94996537079595,55554598.24631441,55000000.0,-957.3092411458492,0.4970615617761961,18.3084089124851,1.165668761404781e-06,49.95,8.821313107257572e-07
179.4,49.94996239236047,55554611.67598221,55000000.0,-943.8795733526349,0.4970616779688657,18.30841324093723,1.155754782433682e-06,49.95,9.390409461478792e-07
179.5,49.94995945029194,55554624.99104634,55000000.0,-930.5645092204213,0.4970617933256117,18.30841753627334,1.145892756237998e-06,49.95,9.952459339821092e-07
179.6,49.94995654857174,55554638.19409879,55000000.0,-917.3614567667246,0.4970619077314598,18.30842179595491,1.136082439234798e-06,49.95,1.050666133616202e-06
179.7,49.94995368801421,55554651.28624613,55000000.0,-904.2693094313145,0.4970620211592969,18.30842601943772,1.126323759481629e-06,49.95,1.105285039033118e-06
179.8,49.94995086827416,55554664.26804891,55000000.0,-891.287506647408,0.4970621336142078,18.30843020690822,1.116616707097506e-06,49.95,1.159109443160189e-06
179.9,49.94994808900853,55554677.14006518,55000000.0,-878.4154903814197,0.4970622451012649,18.30843435855225,1.106961269092821e-06,49.95,1.212146096505988e-06
180.0,49.94994534987637,55554689.90285074,55000000.0,-865.6527048200369,0.4970623556255274,18.30843847455511,1.097357432922053e-06,49.95,1.264401708097945e-06
180.1,49.94994265053896,55554702.55695863,55000000.0,-852.9985969290137,0.4970624651920401,18.30844255510143,1.087805180488566e-06,49.95,1.315882943033787e-06
180.2,49.94993999065964,55554715.10293944,55000000.0,-840.4526161178946,0.4970625738058332,18.30844660037521,1.078304497248439e-06,49.95,1.36659642525753e-06
180.3,49.94993736990401,55554727.54134075,55000000.0,-828.0142148062587,0.4970626814719216,18.30845061055973,1.068855362662546e-06,49.95,1.41654873440423e-06
180.4,49.94993478793983,55554739.87270739,55000000.0,-815.6828481703997,0.4970627881953041,18.30845458583762,1.059457754415405e-06,49.95,1.46574640730833e-06
180.5,49.94993224443705,55554752.09758124,55000000.0,-803.4579743221402,0.4970628939809624,18.30845852639072,1.050111652745045e-06,49.95,1.514195937903041e-06
180.6,49.94992973906782,55554764.21650102,55000000.0,-791.3390545397997,0.4970629988338608,18.30846243240011,1.040817033892694e-06,49.95,1.561903776410231e-06
180.7,49.94992727150655,55554776.23000232,55000000.0,-779.3255532383919,0.4970631027589456,18.30846630404608,1.031573872101177e-06,49.95,1.608876328480432e-06
180.8,49.94992484142985,55554788.13861744,55000000.0,-767.4169381186366,0.4970632057611439,18.3084701415081,1.022382142501499e-06,49.95,1.655119956791174e-06
180.9,49.94992244851657,55554799.94287531,55000000.0,-755.6126802489161,0.4970633078453634,18.30847394496478,1.01324181811524e-06,49.95,1.700640979350639e-06
181.0,49.94992009244783,55554811.64330133,55000000.0,-743.912254229188,0.4970634090164915,18.30847771459386,1.004152870631714e-06,49.95,1.745445669818586e-06
181.1,49.94991777290702,55554823.24041738,55000000.0,-732.3151381835341,0.4970635092793944,18.30848145057215,9.951152700748978e-07,49.95,1.789540256935847e-06
181.2,49.94991548957978,55554834.73474167,55000000.0,-720.8208138868213,0.4970636086389168,18.30848515307554,9.861289894663727e-07,49.95,1.832930925546291e-06
181.3,49.94991324215408,55554846.12678847,55000000.0,-709.428767092526,0.497063707099881,18.30848882227895,9.771939952774034e-07,49.95,1.875623814241723e-06
181.4,49.94991103032016,55554857.41706835,55000000.0,-698.1384872123599,0.4970638046670861,18.30849245835629,9.683102577540126e-07,49.95,1.91762501728786e-06
181.5,49.94990885377056,55554868.60608771,55000000.0,-686.9494678527117,0.4970639013453078,18.30849606148049,9.594777453658665e-07,49.95,1.958940583455995e-06
181.6,49.94990671220018,55554879.69434904,55000000.0,-675.8612065166235,0.4970639971392968,18.30849963182338,9.506964245842298e-07,49.95,1.999576515252996e-06
181.7,49.94990460530622,55554890.68235049,55000000.0,-664.8732050731778,0.4970640920537792,18.30850316955574,9.419662641008131e-07,49.95,2.039538770286318e-06
181.8,49.94990253278826,55554901.57058594,55000000.0,-653.9849696159363,0.4970641860934547,18.30850667484724,9.332872280554128e-07,49.95,2.078833258828232e-06
181.9,49.94990049434819,55554912.35954496,55000000.0,-643.1960106045008,0.4970642792629967,18.3085101478664,9.246592850287172e-07,49.95,2.117465846255499e-06
182.0,49.94989848969031,55554923.04971249,55000000.0,-632.5058430656791,0.4970643715670517,18.30851358878061,9.160824009368795e-07,49.95,2.155442350818947e-06
182.1,49.94989651852125,55554933.64156894,55000000.0,-621.9139866232872,0.4970644630102377,18.30851699775602,9.075565426952537e-07,49.95,2.192768544355579e-06
182.2,49.94989458055012,55554944.13559003,55000000.0,-611.4199655279517,0.4970645535971444,18.3085203749576,8.990816734444351e-07,49.95,2.229450150871299e-06
182.3,49.94989267548832,55554954.53224658,55000000.0,-601.0233089774847,0.4970646433323319,18.30852372054905,8.90657761987157e-07,49.95,2.265492848746832e-06
182.4,49.94989080304972,55554964.83200465,55000000.0,-590.7235509082675,0.4970647322203307,18.30852703469282,8.82284775238773e-07,49.95,2.300902268698342e-06
182.5,49.94988896295063,55554975.0353251,55000000.0,-580.5202304571867,0.4970648202656401,18.30853031755001,8.739626775611242e-07,49.95,2.335683993013281e-06
182.6,49.94988715490975,55554985.14266393,55000000.0,-570.4128916338086,0.4970649074727286,18.30853356928043,8.656914376459213e-07,49.95,2.369843557483526e-06
182.7,49.94988537864828,55554995.15447174,55000000.0,-560.4010838195682,0.4970649938460319,18.30853679004252,8.574710208542058e-07,49.95,2.403386449085403e-06
182.8,49.94988363388982,55555005.0711937,55000000.0,-550.4843618571758,0.4970650793899534,18.30853997999331,8.493013959887108e-07,49.95,2.436318107273353e-06
182.9,49.94988192036048,55555014.89326998,55000000.0,-540.6622855812311,0.4970651641088627,18.30854313928844,8.411825308529686e-07,49.95,2.468643923037549e-06
183.0,49.94988023778883,55555024.62113475,55000000.0,-530.9344208091497,0.4970652480070956,18.30854626808208,8.331143940276675e-07,49.95,2.500369238812817e-06
183.1,49.94987858590594,55555034.25521689,55000000.0,-521.3003386706114,0.4970653310889526,18.30854936652694,8.250969557588306e-07,49.95,2.531499348349623e-06
183.2,49.94987696444538,55555043.79593942,55000000.0,-511.7596161365509,0.4970654133586987,18.30855243477422,8.171301854043023e-07,49.95,2.562039496391191e-06
183.3,49.94987537314324,55555053.24371955,55000000.0,-502.3118360117078,0.4970654948205629,18.3085554729736,8.092140546533955e-07,49.95,2.591994878670036e-06
183.4,49.94987381173812,55555062.5989686,55000000.0,-492.9565869644284,0.497065575478737,18.3085584812732,8.013485361946238e-07,49.95,2.621370641772659e-06
183.5,49.94987227820361,55555071.8704997,55000000.0,-483.6850558593869,0.4970656553947942,18.30856146215311,7.935285559756977e-07,49.95,2.650205568922436e-06
183.6,49.94987077103335,55555081.0646579,55000000.0,-474.4908976629376,0.4970657346134579,18.30856441740856,7.857505192054859e-07,49.95,2.678528530668765e-06
183.7,49.94986929250748,55555090.16978332,55000000.0,-465.3857722356915,0.4970658130564921,18.30856734383757,7.780216367825332e-07,49.95,2.706296233318363e-06
183.8,49.94986784235019,55555099.18637979,55000000.0,-456.3691757693887,0.4970658907287347,18.30857024161428,7.703418120064143e-07,49.95,2.733514092916663e-06
183.9,49.94986642028753,55555108.11494803,55000000.0,-447.4406075328588,0.4970659676350057,18.30857311091204,7.627109529506626e-07,49.95,2.760187489597938e-06
184.0,49.94986502604746,55555116.95598532,55000000.0,-438.5995702371001,0.4970660437801057,18.30857595190338,7.551289659124549e-07,49.95,2.786321765667127e-06
184.1,49.94986365935988,55555125.70998588,55000000.0,-429.8455696776509,0.4970661191688165,18.30857876475999,7.475957534142097e-07,49.95,2.811922225103491e-06
184.2,49.94986231995657,55555134.37744041,55000000.0,-421.1781151518226,0.4970661938059002,18.30858154965273,7.401112220861705e-07,49.95,2.836994135344559e-06
184.3,49.94986100757125,55555142.95883611,55000000.0,-412.5967194512486,0.4970662676960989,18.30858430675154,7.326752734515551e-07,49.95,2.861542725439079e-06
184.4,49.94985972193953,55555151.45465664,55000000.0,-404.1008989214897,0.497066340844134,18.30858703622551,7.252878131414064e-07,49.95,2.885573187484235e-06
184.5,49.94985846279895,55555159.86538233,55000000.0,-395.6901732310653,0.4970664132547062,18.30858973824283,7.179487434560983e-07,49.95,2.909090675295989e-06
184.6,49.94985722988898,55555168.19148958,55000000.0,-387.3640659749508,0.4970664849324949,18.30859241297074,7.106579681392944e-07,49.95,2.9321003053816e-06
184.7,49.94985602295102,55555176.43345131,55000000.0,-379.1221042498946,0.4970665558821574,18.30859506057554,7.034153911567032e-07,49.95,2.954607156289762e-06
184.8,49.94985484172835,55555184.59173652,55000000.0,-370.9638190418482,0.4970666261083294,18.30859768122259,6.962209163630106e-07,49.95,2.976616269252013e-06
184.9,49.94985368596627,55555192.6668104,55000000.0,-362.8887451589108,0.4970666956156234,18.30860027507626,6.890744437271223e-07,49.95,2.998132646042087e-06
185.0,49.94985255541196,55555200.65913445,55000000.0,-354.8964211121202,0.497066764408629,18.30860284229993,6.819758791021258e-07,49.95,3.019161252216379e-06
185.1,49.94985144981452,55555208.56916597,55000000.0,-346.9863895922899,0.4970668324919125,18.30860538305599,6.749251255655508e-07,49.95,3.03970701479939e-06
185.2,49.94985036892502,55555216.3973583,55000000.0,-339.1581972613931,0.4970668998700161,18.30860789750576,6.679220874161729e-07,49.95,3.059774822658208e-06
185.3,49.9498493124965,55555224.14416091,55000000.0,-331.4113946482539,0.4970669665474577,18.30861038580956,6.609666669543657e-07,49.95,3.079369526206742e-06
185.4,49.9498482802839,55555231.81001877,55000000.0,-323.7455367892981,0.4970670325287306,18.3086128481266,6.540587684789045e-07,49.95,3.098495938242069e-06
185.5,49.94984727204414,55555239.39537296,55000000.0,-316.160182595253,0.4970670978183026,18.30861528461504,6.471982971767432e-07,49.95,3.117158833384993e-06
185.6,49.94984628753608,55555246.90066021,55000000.0,-308.654895350337,0.497067162420616,18.30861769543196,6.403851579017683e-07,49.95,3.13536294776302e-06
185.7,49.94984532652054,55555254.32631282,55000000.0,-301.2292427420616,0.4970672263400872,18.30862008073327,6.336192556188891e-07,49.95,3.153112979293769e-06
185.8,49.94984438876032,55555261.67275883,55000000.0,-293.8827967271209,0.4970672895811057,18.30862244067379,6.269004959591484e-07,49.95,3.170413587376842e-06
185.9,49.94984347402013,55555268.94042164,55000000.0,-286.6151339188218,0.4970673521480348,18.30862477540717,6.202287869960799e-07,49.95,3.187269393821902e-06
186.0,49.94984258206672,55555276.12972037,55000000.0,-279.4258351922035,0.4970674140452095,18.30862708508592,6.136040351378824e-07,49.95,3.203684981064724e-06
186.1,49.94984171266876,55555283.24106945,55000000.0,-272.3144861087203,0.4970674752769376,18.30862936986131,6.070261469037774e-07,49.95,3.219664892965173e-06
186.2,49.94984086559689,55555290.27487858,55000000.0,-265.2806769758463,0.497067535847499,18.30863162988348,6.004950336979675e-07,49.95,3.235213636236826e-06
186.3,49.94984004062375,55555297.23155291,55000000.0,-258.3240026459098,0.4970675957611442,18.30863386530128,5.940106038160309e-07,49.95,3.250335677564085e-06
186.4,49.94983923752396,55555304.11149275,55000000.0,-251.4440628066659,0.4970676550220952,18.30863607626237,5.87572766774791e-07,49.95,3.265035445227174e-06
186.5,49.94983845607409,55555310.91509355,55000000.0,-244.6404620110989,0.4970677136345443,18.30863826291314,5.81181435643785e-07,49.95,3.279317329673518e-06
186.6,49.94983769605274,55555317.64274594,55000000.0,-237.9128096178174,0.4970677716026537,18.30864042539869,5.74836521272104e-07,49.95,3.293185681513917e-06
186.7,49.94983695724046,55555324.29483551,55000000.0,-231.260720051825,0.4970678289305557,18.30864256386287,5.685379378395083e-07,49.95,3.306644813286545e-06
186.8,49.94983623941981,55555330.87174288,55000000.0,-224.6838126778603,0.4970678856223514,18.30864467844819,5.622856005249588e-07,49.95,3.319698998716439e-06
186.9,49.94983554237535,55555337.3738436,55000000.0,-218.1817119643092,0.497067941682111,18.30864676929584,5.560794236192379e-07,49.95,3.332352472035921e-06
187.0,49.94983486589361,55555343.80150793,55000000.0,-211.7540476322174,0.497067997113873,18.30864883654567,5.499193249658418e-07,49.95,3.344609429155321e-06
187.1,49.94983420976313,55555350.15510119,55000000.0,-205.4004543721676,0.4970680519216434,18.30865088033618,5.43805225405869e-07,49.95,3.356474027319065e-06
187.2,49.94983357377451,55555356.43498325,55000000.0,-199.1205723136663,0.4970681061093962,18.30865290080449,5.377370397852133e-07,49.95,3.3679503830715e-06
187.3,49.94983295772027,55555362.64150855,55000000.0,-192.9140470102429,0.4970681596810724,18.30865489808631,5.317146930527983e-07,49.95,3.379042575943608e-06
187.4,49.949832361395,55555368.77502644,55000000.0,-186.7805291190743,0.4970682126405795,18.30865687231596,5.257381054946109e-07,49.95,3.389754644837198e-06
187.5,49.94983178459526,55555374.8358806,55000000.0,-180.7196749597788,0.4970682649917914,18.30865882362631,5.198072028367307e-07,49.95,3.400090590415785e-06
187.6,49.94983122453949,55555380.86068564,55000000.0,-174.6948699206114,0.4970683168318469,18.30866075842488,5.139004107812539e-07,49.95,3.410098794501357e-06
187.7,49.94983068321961,55555386.8189649,55000000.0,-168.7365906611085,0.4970683680853123,18.30866267151141,5.08035917334837e-07,49.95,3.419745452764135e-06
187.8,49.94983016053486,55555392.70968743,55000000.0,-162.8458681330085,0.4970684187524658,18.30866456277948,5.022144543564977e-07,49.95,3.429032784715586e-06
187.9,49.94982965627519,55555398.53338144,55000000.0,-157.0221741199493,0.4970684688375734,18.30866643239187,4.964358305548089e-07,49.95,3.437964886639569e-06
188.0,49.94982917023216,55555404.29057472,55000000.0,-151.2649808377028,0.4970685183448801,18.30866828051079,4.906998553044772e-07,49.95,3.446545823072552e-06
188.1,49.949828702199,55555409.98179526,55000000.0,-145.5737603008747,0.4970685672786093,18.30867010729796,4.850063308747821e-07,49.95,3.454779624548904e-06
188.2,49.94982825197052,55555415.60757069,55000000.0,-139.9479848667979,0.497068615642962,18.30867191291449,4.793550631987387e-07,49.95,3.462670290547325e-06
188.3,49.9498278193432,55555421.16842873,55000000.0,-134.3871268332005,0.4970686634421177,18.30867369752099,4.737458531023364e-07,49.95,3.470221787139861e-06
188.4,49.94982740411508,55555426.66489687,55000000.0,-128.8906586915255,0.4970687106802332,18.30867546127747,4.681785027438323e-07,49.95,3.477438048890774e-06
188.5,49.94982700608587,55555432.0975025,55000000.0,-123.458053059876,0.4970687573614427,18.30867720434339,4.626528101736582e-07,49.95,3.484322977132014e-06
188.6,49.94982662505685,55555437.46677304,55000000.0,-118.0887825191021,0.4970688034898573,18.30867892687763,4.571685758847366e-07,49.95,3.490880441927354e-06
188.7,49.94982626083093,55555442.77323579,55000000.0,-112.7823197692633,0.4970688490695651,18.30868062903851,4.517255967062539e-07,49.95,3.497114280677028e-06
188.8,49.9498259132127,55555448.01741782,55000000.0,-107.5381377413869,0.4970688941046309,18.30868231098373,4.463236642493484e-07,49.95,3.503028297292864e-06
188.9,49.94982558200823,55555453.19984642,55000000.0,-102.355709142983,0.4970689385990956,18.30868397287046,4.409625771195635e-07,49.95,3.50862626579654e-06
189.0,49.94982526702531,55555458.32104851,55000000.0,-97.2345070540905,0.4970689825569764,18.30868561485521,4.356421253737253e-07,49.95,3.513911926177711e-06
189.1,49.94982496807327,55555463.38155118,55000000.0,-92.1740043759346,0.4970690259822661,18.30868723709393,4.303621023993287e-07,49.95,3.518888987412644e-06
189.2,49.94982468496311,55555468.38188124,55000000.0,-87.17367431521416,0.4970690688789331,18.30868883974195,4.251222961437762e-07,49.95,3.523561125281724e-06
189.3,49.94982441750737,55555473.32256574,55000000.0,-82.23298981785774,0.497069111250921,18.30869042295399,4.19922497885139e-07,49.95,3.52793198468075e-06
189.4,49.94982416552023,55555478.20413132,55000000.0,-77.35142423957586,0.4970691531021488,18.30869198688415,4.14762492795262e-07,49.95,3.532005177470099e-06
189.5,49.94982392881745,55555483.02710488,55000000.0,-72.5284506753087,0.4970691944365101,18.30869353168591,4.096420687105251e-07,49.95,3.535784284199039e-06
189.6,49.94982370721641,55555487.79201316,55000000.0,-67.76354239881039,0.4970692352578727,18.30869505751211,4.045610113578846e-07,49.95,3.539272853189798e-06
189.7,49.94982350053608,55555492.49938282,55000000.0,-63.05617273598909,0.4970692755700792,18.30869656451496,3.995191034666945e-07,49.95,3.542474400520862e-06
189.8,49.94982330859702,55555497.14974059,55000000.0,-58.40581496804953,0.497069315376946,18.30869805284604,3.945161286544874e-07,49.95,3.545392410994087e-06
189.9,49.94982313122138,55555501.74361306,55000000.0,-53.81194250285625,0.4970693546822632,18.30869952265627,3.895518683183496e-07,49.95,3.548030337035971e-06
190.0,49.94982296823289,55555506.28152688,55000000.0,-49.27402868121862,0.4970693934897945,18.30870097409592,3.846261046325239e-07,49.95,3.550391599798112e-06
190.1,49.94982281945693,55555510.76400871,55000000.0,-44.79154685139656,0.4970694318032768,18.3087024073146,3.797386147752491e-07,49.95,3.552479587603987e-06
190.2,49.94982268472042,55555515.19158501,55000000.0,-40.36397054791451,0.4970694696264201,18.30870382246125,3.74889177368054e-07,49.95,3.554297657836544e-06
190.3,49.94982256385183,55555519.56478257,55000000.0,-35.99077298492193,0.497069506962907,18.30870521968417,3.700775723647354e-07,49.95,3.555849136409545e-06
190.4,49.94982245668132,55555523.88412783,55000000.0,-31.67142773419619,0.4970695438163927,18.30870659913094,3.653035725026399e-07,49.95,3.557137316334471e-06
190.5,49.94982236304054,55555528.15014745,55000000.0,-27.40540811419487,0.4970695801905047,18.30870796094849,3.605669546269397e-07,49.95,3.558165460022713e-06
190.6,49.94982228276277,55555532.36336794,55000000.0,-23.19218762218952,0.4970696160888422,18.30870930528304,3.558674925852046e-07,49.95,3.558936797805204e-06
190.7,49.94982221568284,55555536.52431595,55000000.0,-19.03123960644007,0.4970696515149764,18.30871063228014,3.512049602250045e-07,49.95,3.559454528575135e-06
190.8,49.94982216163721,55555540.63351822,55000000.0,-14.92203734070063,0.4970696864724499,18.30871194208464,3.465791281742625e-07,49.95,3.559721819236744e-06
190.9,49.94982212046384,55555544.69150116,55000000.0,-10.86405439674854,0.4970697209647763,18.30871323484065,3.41989769725437e-07,49.95,3.559741805917891e-06
191.0,49.94982209200234,55555548.69879162,55000000.0,-6.856763944029808,0.4970697549954404,18.3087145106916,3.374366542852059e-07,49.95,3.559517592546715e-06
191.1,49.94982207609385,55555552.65591622,55000000.0,-2.899639338254929,0.4970697885678979,18.30871576978022,3.329195495949122e-07,49.95,3.559052251542053e-06
191.2,49.94982207258109,55555556.56340168,55000000.0,1.007846124470234,0.4970698216855743,18.30871701224848,3.284382267265684e-07,49.95,3.558348824618789e-06
191.3,49.94982208130836,55555560.42177483,55000000.0,4.866219267249107,0.4970698543518659,18.30871823823765,3.239924516451609e-07,49.95,3.557410321343912e-06
191.4,49.94982210212152,55555564.23156241,55000000.0,8.676006853580475,0.4970698865701385,18.30871944788823,3.195819915369214e-07,49.95,3.556239720183419e-06
191.5,49.94982213486801,55555567.9932913,55000000.0,12.43773573637009,0.497069918343728,18.30872064134003,3.152066111455909e-07,49.95,3.554839968029824e-06
191.6,49.94982217869512,55555571.69683032,55000000.0,16.14127476513386,0.4970699497084339,18.30872181835919,3.108710080468313e-07,49.95,3.553230125156667e-06
191.7,49.94982223339326,55555575.34179185,55000000.0,19.78623628616333,0.4970699806703187,18.30872297905199,3.065753643172187e-07,49.95,3.551414460094141e-06
191.8,49.94982229942927,55555578.93804145,55000000.0,23.38248588889837,0.4970700112041544,18.3087241238827,3.023151290415527e-07,49.95,3.549381682358289e-06
191.9,49.9498223766494,55555582.48599251,55000000.0,26.93043695390224,0.4970700413134996,18.30872525298412,2.980901145921422e-07,49.95,3.547134785467738e-06
192.0,49.94982246490117,55555585.98605553,55000000.0,30.43049997091293,0.4970700710018899,18.30872636648816,2.939001388924112e-07,49.95,3.544676737512456e-06
192.1,49.94982256403354,55555589.4386379,55000000.0,33.88308233767748,0.4970701002728393,18.30872746452585,2.897450150918246e-07,49.95,3.542010478913785e-06
192.2,49.94982267389669,55555592.84414381,55000000.0,37.28858824819326,0.4970701291298391,18.30872854722734,2.856245648885647e-07,49.95,3.53913892571305e-06
192.3,49.94982279434224,55555596.20297457,55000000.0,40.64741901308298,0.4970701575763584,18.30872961472189,2.81538604207654e-07,49.95,3.536064966249558e-06
192.4,49.94982292522312,55555599.51552778,55000000.0,43.95997221767902,0.4970701856158437,18.30873066713782,2.774869510835387e-07,49.95,3.532791463018272e-06
192.5,49.94982306639358,55555602.78219838,55000000.0,47.22664281725883,0.4970702132517182,18.30873170460255,2.734694276584904e-07,49.95,3.529321253178952e-06
192.6,49.94982321770918,55555606.00337768,55000000.0,50.44782211631536,0.497070240487383,18.30873272724261,2.694858534102451e-07,49.95,3.525657147604444e-06
192.7,49.94982337902686,55555609.17945386,55000000.0,53.62389829754829,0.4970702673262156,18.30873373518355,2.655360494818737e-07,49.95,3.521801930935972e-06
192.8,49.94982355020482,55555612.31081173,55000000.0,56.75525616854429,0.4970702937715702,18.30873472855003,2.616198402360936e-07,49.95,3.517758362900011e-06
192.9,49.9498237311026,55555615.39783275,55000000.0,59.84227719157934,0.4970703198267783,18.30873570746575,2.577370482592656e-07,49.95,3.513529177023942e-06
193.0,49.94982392158107,55555618.44089508,55000000.0,62.88533952087164,0.4970703454951472,18.30873667205347,2.538874984692185e-07,49.95,3.509117081347069e-06
193.1,49.94982412150237,55555621.44037332,55000000.0,65.88481776416302,0.4970703707799611,18.30873762243498,2.500710173380938e-07,49.95,3.504524758745015e-06
193.2,49.94982433072996,55555624.39663866,55000000.0,68.84108310192823,0.4970703956844802,18.30873855873111,2.462874311159879e-07,49.95,3.499754866338614e-06
193.3,49.94982454912861,55555627.31005891,55000000.0,71.75450334697962,0.4970704202119409,18.30873948106174,2.425365682734437e-07,49.95,3.494810036196476e-06
193.4,49.94982477656436,55555630.18099818,55000000.0,74.62544261664152,0.4970704443655554,18.30874038954575,2.388182581691822e-07,49.95,3.48969287525128e-06
193.5,49.94982501290455,55555633.00981723,55000000.0,77.45426166802645,0.497070468148512,18.30874128430106,2.351323309390807e-07,49.95,3.484405965100291e-06
193.6,49.94982525801783,55555635.79687311,55000000.0,80.24131754785776,0.4970704915639744,18.30874216544457,2.314786188284401e-07,49.95,3.478951862491289e-06
193.7,49.94982551177408,55555638.54251923,55000000.0,82.9869636669755,0.4970705146150821,18.30874303309221,2.278569558589183e-07,49.95,3.4733330995997e-06
193.8,49.9498257740445,55555641.24710548,55000000.0,85.69154991954565,0.4970705373049497,18.30874388735888,2.242671754970615e-07,49.95,3.467552183146917e-06
193.9,49.94982604470155,55555643.91097789,55000000.0,88.3554223254323,0.4970705596366673,18.30874472835848,2.207091146511075e-07,49.95,3.461611595470841e-06
194.0,49.94982632361896,55555646.53447893,55000000.0,90.97892336547375,0.4970705816133001,18.3087455562039,2.171826088970263e-07,49.95,3.45551379402737e-06
194.1,49.94982661067171,55555649.11794733,55000000.0,93.56239176541567,0.4970706032378879,18.30874637100699,2.136874992508808e-07,49.95,3.449261212151288e-06
194.2,49.94982690573608,55555651.66171792,55000000.0,96.10616236180067,0.4970706245134459,18.30874717287858,2.102236246193101e-07,49.95,3.442856258220996e-06
194.3,49.94982720868956,55555654.1661217,55000000.0,98.61056613922119,0.4970706454429636,18.30874796192842,2.067908281278008e-07,49.95,3.436301316796057e-06
194.4,49.94982751941092,55555656.63148601,55000000.0,101.0759304463863,0.4970706660294053,18.30874873826528,2.03388951236505e-07,49.95,3.429598747290569e-06
194.5,49.9498278377802,55555659.05813412,55000000.0,103.5025785565376,0.4970706862757094,18.30874950199682,2.000178391803331e-07,49.95,3.422750885483669e-06
194.6,49.9498281636786,55555661.44638547,55000000.0,105.8908299058676,0.497070706184789,18.30875025322966,1.966773406358868e-07,49.95,3.415760043613868e-06
194.7,49.94982849698867,55555663.79655566,55000000.0,108.2410001009703,0.4970707257595307,18.30875099206936,1.933673022813664e-07,49.95,3.408628508670773e-06
194.8,49.9498288375941,55555666.10895603,55000000.0,110.5534004718065,0.4970707450027957,18.30875171862036,1.900875747917752e-07,49.95,3.401358544617705e-06
194.9,49.9498291853799,55555668.38389423,55000000.0,112.8283386677504,0.4970707639174187,18.30875243298609,1.868380086200716e-07,49.95,3.393952390993516e-06
195.0,49.94982954023222,55555670.62167362,55000000.0,115.0661180615425,0.4970707825062083,18.30875313526882,1.836184594372625e-07,49.95,3.3864122643099e-06
195.1,49.94982990203849,55555672.82259358,55000000.0,117.2670380175114,0.4970708007719464,18.30875382556976,1.804287805828864e-07,49.95,3.378740356575803e-06
195.2,49.94983027068734,55555674.98694949,55000000.0,119.4313939288259,0.4970708187173886,18.30875450398902,1.772688317247528e-07,49.95,3.370938837138175e-06
195.3,49.94983064606864,55555677.11503236,55000000.0,121.5594768002629,0.4970708363452634,18.30875517062557,1.741384692000025e-07,49.95,3.363009850776812e-06
195.4,49.94983102807343,55555679.20712923,55000000.0,123.6515736654401,0.4970708536582731,18.3087558255773,1.710375558960919e-07,49.95,3.354955519894879e-06
195.5,49.94983141659397,55555681.26352271,55000000.0,125.7079671472311,0.4970708706590922,18.30875646894092,1.679659542563883e-07,49.95,3.346777943040273e-06
195.6,49.94983181145938,55555683.28451777,55000000.0,127.7289622053504,0.4970708873540718,18.30875710090589,1.649233556388907e-07,49.95,3.338480477967608e-06
195.7,49.94983221181787,55555685.27069324,55000000.0,129.7151376828551,0.4970709037887621,18.30875772265431,1.619076263059682e-07,49.95,3.330080045326009e-06
195.8,49.94983261828627,55555687.22202468,55000000.0,131.6664691194892,0.4970709199242914,18.30875833322898,1.589205688157236e-07,49.95,3.321564313803075e-06
195.9,49.949833030757,55555689.13877968,55000000.0,133.5832241177559,0.4970709357634904,18.3087589327288,1.559620420588104e-07,49.95,3.312935381650931e-06
196.0,49.94983344912356,55555691.02122135,55000000.0,135.4656657874584,0.4970709513091698,18.30875952125169,1.530319072573505e-07,49.95,3.304195326980699e-06
196.1,49.94983387328051,55555692.86960843,55000000.0,137.3140528723598,0.4970709665641195,18.3087600988946,1.501300256334659e-07,49.95,3.295346207312332e-06
196.2,49.94983430312343,55555694.68419541,55000000.0,139.1286398544908,0.4970709815311093,18.30876066575346,1.472562628501706e-07,49.95,3.286390060681802e-06
196.3,49.94983473854897,55555696.46523229,55000000.0,140.9096767306328,0.4970709962128879,18.30876122192327,1.444104842374117e-07,49.95,3.277328904560802e-06
196.4,49.9498351794548,55555698.21296451,55000000.0,142.657408952713,0.4970710106121844,18.30876176749798,1.415925575676269e-07,49.95,3.268164736998196e-06
196.5,49.9498356257396,55555699.92763325,55000000.0,144.3720776885748,0.4970710247317063,18.30876230257059,1.388023550541462e-07,49.95,3.258899536565584e-06
196.6,49.94983607730311,55555701.60947503,55000000.0,146.0539194718003,0.4970710385741409,18.30876282723305,1.360397472449648e-07,49.95,3.249535261725441e-06
196.7,49.94983653404607,55555703.25872178,55000000.0,147.7031662240624,0.497071052142155,18.30876334157633,1.33304608684881e-07,49.95,3.240073851669628e-06
196.8,49.94983699587023,55555704.8756011,55000000.0,149.3200455382466,0.4970710654383941,18.30876384569039,1.305968155840276e-07,49.95,3.230517226414592e-06
196.9,49.94983746267836,55555706.4603356,55000000.0,150.9047800377011,0.4970710784654834,18.30876433966416,1.279162454848048e-07,49.95,3.220867286349901e-06
197.0,49.94983793437419,55555708.01314361,55000000.0,152.4575880467892,0.4970710912260267,18.30876482358556,1.252627823689068e-07,49.95,3.211125913817493e-06
197.1,49.94983841086252,55555709.53423854,55000000.0,153.9786829799414,0.4970711037226073,18.30876529754145,1.226363040007783e-07,49.95,3.20129497039163e-06
197.2,49.94983889204907,55555711.02382924,55000000.0,155.4682736843824,0.4970711159577874,18.30876576161771,1.200366983589163e-07,49.95,3.191376300500353e-06
197.3,49.94983937784058,55555712.48211967,55000000.0,156.9265641123056,0.4970711279341081,18.30876621589913,1.174638508683046e-07,49.95,3.1813717287926e-06
197.4,49.94983986814472,55555713.90930926,55000000.0,158.3537537008524,0.4970711396540894,18.3087666604695,1.149176536152652e-07,49.95,3.171283062340007e-06
197.5,49.94984036287023,55555715.30559236,55000000.0,159.7500367984176,0.4970711511202303,18.30876709541154,1.12397994245228e-07,49.95,3.16111208804393e-06
197.6,49.94984086192673,55555716.67115868,55000000.0,161.1156031191349,0.4970711623350085,18.30876752080692,1.099047689523402e-07,49.95,3.150860575963079e-06
197.7,49.94984136522482,55555718.00619297,55000000.0,162.4506374150515,0.4970711733008804,18.30876793673627,1.074378741527937e-07,49.95,3.140530277384503e-06
197.8,49.94984187267605,55555719.3108751,55000000.0,163.7553195431828,0.4970711840202813,18.30876834327914,1.049972089273155e-07,49.95,3.130122925662764e-06
197.9,49.94984238419298,55555720.58538009,55000000.0,165.0298245325685,0.4970711944956248,18.30876874051403,1.025826720235656e-07,49.95,3.119640235214665e-06
198.0,49.94984289968901,55555721.82987781,55000000.0,166.2743222489953,0.4970712047293037,18.30876912851834,1.001941694056541e-07,49.95,3.109083903997736e-06
198.1,49.94984341907857,55555723.04453327,55000000.0,167.4889777079225,0.4970712147236888,18.30876950736842,9.783160570542293e-08,49.95,3.09845561103847e-06
198.2,49.94984394227698,55555724.2295064,55000000.0,168.6739508360624,0.4970712244811294,18.30876987713954,9.54948896625396e-08,49.95,3.087757018178103e-06
198.3,49.94984446920048,55555725.38495216,55000000.0,169.8293965980411,0.4970712340039537,18.30877023790588,9.318393279222903e-08,49.95,3.076989769909555e-06
198.4,49.94984499976625,55555726.51102029,55000000.0,170.9554647281766,0.4970712432944679,18.30877058974052,9.089864894118449e-08,49.95,3.066155493002291e-06
198.5,49.94984553389239,55555727.60785542,55000000.0,172.0522998645902,0.4970712523549567,18.30877093271546,8.863895262223309e-08,49.95,3.055255796760798e-06
198.6,49.94984607149789,55555728.67559724,55000000.0,173.1200416833162,0.4970712611876829,18.3087712669016,8.640476467647318e-08,49.95,3.044292273994076e-06
198.7,49.94984661250265,55555729.71437981,55000000.0,174.158824250102,0.4970712697948877,18.3087715923687,8.41960065001146e-08,49.95,3.033266499862701e-06
198.8,49.94984715682747,55555730.72433241,55000000.0,175.1687768474221,0.4970712781787905,18.30877190918547,8.201260093265716e-08,49.95,3.02218003270802e-06
198.9,49.94984770439405,55555731.70557886,55000000.0,176.150023303926,0.4970712863415888,18.30877221741946,7.985447691982728e-08,49.95,3.011034414477157e-06
199.0,49.94984825512497,55555732.6582377,55000000.0,177.1026821434498,0.4970712942854581,18.30877251713711,7.772156207508374e-08,49.95,2.999831169547308e-06
199.1,49.94984880894368,55555733.58242209,55000000.0,178.0268665328622,0.497071302012552,18.30877280840376,7.561379045117889e-08,49.95,2.98857180673108e-06
199.2,49.94984936577452,55555734.47824005,55000000.0,178.9226844906807,0.4970713095250018,18.30877309128358,7.353109876540032e-08,49.95,2.977257818098612e-06
199.3,49.94984992554271,55555735.3457939,55000000.0,179.7902383357286,0.4970713168249174,18.30877336583964,7.147342140356727e-08,49.95,2.965890678512237e-06
199.4,49.94985048817431,55555736.18518093,55000000.0,180.6296253725886,0.4970713239143858,18.30877363213387,6.944070318759543e-08,49.95,2.954471848056828e-06
199.5,49.94985105359626,55555736.99649267,55000000.0,181.4409371092916,0.4970713307954721,18.30877389022703,6.743288527566449e-08,49.95,2.943002769347294e-06
199.6,49.94985162173631,55555737.7798152,55000000.0,182.2242596447468,0.4970713374702194,18.30877414017874,6.544991770773834e-08,49.95,2.931484870439009e-06
199.7,49.94985219223217,55555738.56118327,55000000.0,183.0056277066469,0.4970713439644073,18.30877438548203,6.347592984567996e-08,49.95,2.919920242284383e-06
199.8,49.94985276510061,55555739.33288494,55000000.0,183.77732937783,0.4970713502729057,18.30877462516373,6.151562115253029e-08,49.95,2.908310076611773e-06
199.9,49.94985334042617,55555740.08123153,55000000.0,184.5256759673357,0.4970713563850956,18.30877485745937,5.957733184569491e-08,49.95,2.896655392828611e-06
200.0,49.94985391813744,55555740.80651042,55000000.0,185.2509548589587,0.4970713623031352,18.3087750824535,5.766088762015897e-08,49.95,2.884957562227517e-06
200.1,49.94985449816381,55555741.50900958,55000000.0,185.9534540176392,0.4970713680291652,18.30877530023033,5.576611084023853e-08,49.95,2.873217939922861e-06
200.2,49.94985508043544,55555742.18901737,55000000.0,186.6334618106484,0.4970713735653104,18.30877551087372,5.389282031753595e-08,49.95,2.861437865743933e-06
200.3,49.94985566488317,55555742.84682291,55000000.0,187.291267350316,0.4970713789136778,18.30877571446714,5.204084108090257e-08,49.95,2.849618665588458e-06
200.4,49.94985625143864,55555743.48271572,55000000.0,187.9271601587534,0.4970713840763582,18.30877591109377,5.020999072069543e-08,49.95,2.83776164950204e-06
200.5,49.94985684003416,55555744.09698635,55000000.0,188.5414307937026,0.4970713890554253,18.30877610083642,4.840009093509678e-08,49.95,2.825868113536271e-06
200.6,49.94985743060281,55555744.68992569,55000000.0,189.1343701332808,0.497071393852936,18.30877628377758,4.661095942548599e-08,49.95,2.813939338476741e-06
200.7,49.94985802307837,55555745.26182557,55000000.0,189.7062700092793,0.4970713984709305,18.30877645999938,4.484241455937621e-08,49.95,2.801976591133674e-06
200.8,49.94985861739531,55555745.81297857,55000000.0,190.2574230134487,0.4970714029114321,18.30877662958366,4.309427537041444e-08,49.95,2.789981124098635e-06
200.9,49.94985921348881,55555746.34367809,55000000.0,190.7881225273013,0.4970714071764477,18.30877679261193,4.136635889384621e-08,49.95,2.777954175455259e-06
201.0,49.94985981129479,55555746.85421848,55000000.0,191.2986629232764,0.4970714112679669,18.30877694916537,3.965848027753793e-08,49.95,2.765896969020602e-06
201.1,49.94986041074979,55555747.34489493,55000000.0,191.7893393710256,0.4970714151879631,18.30877709932488,3.797045566855672e-08,49.95,2.753810714952289e-06
201.2,49.9498610117911,55555747.81600363,55000000.0,192.2604480683804,0.4970714189383925,18.30877724317102,3.630209910454596e-08,49.95,2.741696609283176e-06
201.3,49.94986161435664,55555748.26784166,55000000.0,192.7122860997915,0.4970714225211952,18.30877738078408,3.465322517826053e-08,49.95,2.729555834647115e-06
201.4,49.949862218385,55555748.70070738,55000000.0,193.1451518163085,0.497071425938294,18.30877751224403,3.302364726120999e-08,49.95,2.717389559933744e-06
201.5,49.94986282381548,55555749.11489998,55000000.0,193.5593444183469,0.4970714291915953,18.30877763763057,3.141317683752476e-08,49.95,2.705198940217146e-06
201.6,49.94986343058798,55555749.51071993,55000000.0,193.9551643654704,0.497071432282989,18.3087777570231,2.982162650155828e-08,49.95,2.692985117817501e-06
201.7,49.94986403864309,55555749.88846871,55000000.0,194.3329131528735,0.4970714352143481,18.30877787050074,2.824880651619566e-08,49.95,2.680749221352407e-06
