time,frequency,mechanicalPower,electricalDemand,powerImbalance,gateOpening,waterFlow,der(actuator.y),expectedFrequency,droopResidual
201.8,49.94986464792202,55555750.2484493,55000000.0,194.6928937360644,0.4970714379875292,18.30877797814236,2.669452781045578e-08,49.95,2.66849236664219e-06
201.9,49.94986525836664,55555750.59096554,55000000.0,195.0354099795222,0.497071440604372,18.30877808002651,2.515859776064389e-08,49.95,2.656215655969831e-06
202.0,49.94986586991943,55555750.91632296,55000000.0,195.3607674017549,0.4970714430666999,18.30877817623152,2.364082629657815e-08,49.95,2.643920179493673e-06
202.1,49.9498664825235,55555751.22482803,55000000.0,195.6692724749446,0.4970714453763196,18.30877826683544,2.214101968434079e-08,49.95,2.631607013970239e-06
202.2,49.9498670961226,55555751.51678889,55000000.0,195.9612333327532,0.4970714475350211,18.30877835191607,2.065898530023702e-08,49.95,2.61927722389069e-06
202.3,49.94986771066107,55555751.79251497,55000000.0,196.236959412694,0.4970714495445781,18.30877843155094,1.919452641274688e-08,49.95,2.60693186069326e-06
202.4,49.94986832608383,55555752.05231716,55000000.0,196.496761597693,0.4970714514067477,18.30877850581737,1.774745073124251e-08,49.95,2.594571964592953e-06
202.5,49.94986894233646,55555752.29650783,55000000.0,196.7409522682428,0.4970714531232704,18.30877857479239,1.63175599698917e-08,49.95,2.582198562288028e-06
202.6,49.94986955936507,55555752.52540092,55000000.0,196.9698453620076,0.4970714546958703,18.30877863855284,1.490465850739753e-08,49.95,2.569812669228795e-06
202.7,49.94987017711641,55555752.73931198,55000000.0,197.1837564185262,0.4970714561262546,18.3087786971753,1.350854639259325e-08,49.95,2.557415288041622e-06
202.8,49.94987079553777,55555752.93855808,55000000.0,197.3830025196075,0.4970714574161147,18.30877875073614,1.212902545066896e-08,49.95,2.545007410107315e-06
202.9,49.94987141457702,55555753.12345809,55000000.0,197.5679025352001,0.4970714585671251,18.30877879931149,1.076589550841334e-08,49.95,2.532590014938784e-06
203.0,49.94987203418259,55555753.29433244,55000000.0,197.738776884973,0.497071459580944,18.30877884297729,9.418956725681937e-09,49.95,2.520164070372736e-06
203.1,49.94987265430351,55555753.45150338,55000000.0,197.8959478214383,0.497071460459213,18.30877888180924,8.088004377349023e-09,49.95,2.507730532092618e-06
203.2,49.9498732748893,55555753.59529493,55000000.0,198.0397393703461,0.4970714612035575,18.30877891588284,6.772838401225556e-09,49.95,2.495290345622255e-06
203.3,49.9498738958901,55555753.72603297,55000000.0,198.170477412641,0.4970714618155863,18.3087789452734,5.473250408449815e-09,49.95,2.482844443470276e-06
203.4,49.94987451725649,55555753.84404527,55000000.0,198.2884897068143,0.497071462296892,18.30877897005604,4.189040780921971e-09,49.95,2.470393749246392e-06
203.5,49.94987513893968,55555753.94966129,55000000.0,198.3941057324409,0.4970714626490507,18.30877899030564,2.919999686490371e-09,49.95,2.457939173433447e-06
203.6,49.94987576089136,55555754.04321277,55000000.0,198.4876572117209,0.4970714628736224,18.30877900609696,1.66592040162783e-09,49.95,2.445481616685126e-06
203.7,49.94987638312178,55555754.12051668,55000000.0,198.5649611204863,0.4970714629757803,18.30877901709751,4.289887334252285e-10,49.95,2.433021702181321e-06
203.8,49.94987700577793,55555754.16678898,55000000.0,198.61123342067,0.4970714629692037,18.30877902201914,-7.829912274104345e-10,49.95,2.420559417218434e-06
203.9,49.94987762859243,55555754.1995384,55000000.0,198.6439828425646,0.4970714628416028,18.30877902248343,-1.9793313654759e-09,49.95,2.408096642752579e-06
204.0,49.94987825152065,55555754.21897838,55000000.0,198.6634228155017,0.4970714625945733,18.30877901855302,-3.160176564875883e-09,49.95,2.395634229253405e-06
204.1,49.94987887451846,55555754.22532135,55000000.0,198.6697657927871,0.4970714622296977,18.3087790102901,-4.325668934157534e-09,49.95,2.3831730171476e-06
204.2,49.9498794975423,55555754.21877818,55000000.0,198.6632226184011,0.4970714617485451,18.30877899775636,-5.475952247202542e-09,49.95,2.370713835956944e-06
204.3,49.94988012054915,55555754.19955827,55000000.0,198.6440027058125,0.4970714611526713,18.30877898101301,-6.611171832204832e-09,49.95,2.358257504400663e-06
204.4,49.94988074349647,55555754.16787004,55000000.0,198.6123144850135,0.4970714604436185,18.30877896012082,-7.731466356020178e-09,49.95,2.345804832296246e-06
204.5,49.94988136634225,55555754.12392021,55000000.0,198.5683646500111,0.4970714596229159,18.30877893514004,-8.83697737208422e-09,49.95,2.333356618863759e-06
204.6,49.949881989045,55555754.06791445,55000000.0,198.5123588889837,0.4970714586920791,18.30877890613049,-9.927845656676482e-09,49.95,2.320913653007734e-06
204.7,49.94988261156373,55555754.00005686,55000000.0,198.4445013031363,0.4970714576526112,18.3087788731515,-1.100421165300958e-08,49.95,2.308476714142247e-06
204.8,49.94988323385792,55555753.92055035,55000000.0,198.3649947866797,0.4970714565060013,18.30877883626191,-1.206621169647093e-08,49.95,2.296046572535263e-06
204.9,49.9498838558876,55555753.82959638,55000000.0,198.2740408182144,0.4970714552537262,18.30877879552013,-1.311398611925085e-08,49.95,2.283623987940154e-06
205.0,49.94988447761322,55555753.72739518,55000000.0,198.1718396171927,0.497071453897249,18.30877875098408,-1.414767070162526e-08,49.95,2.271209711265368e-06
205.1,49.94988509899575,55555753.61414552,55000000.0,198.0585899651051,0.4970714524380203,18.30877870271122,-1.516740166795927e-08,49.95,2.258804484178917e-06
205.2,49.9498857199966,55555753.49004493,55000000.0,197.9344893693924,0.4970714508774774,18.30877865075853,-1.617331357728347e-08,49.95,2.246409039082138e-06
205.3,49.94988634057768,55555753.35528957,55000000.0,197.7997340112925,0.4970714492170453,18.30877859518256,-1.716554265396297e-08,49.95,2.234024098974165e-06
205.4,49.94988696070134,55555753.2100741,55000000.0,197.6545185446739,0.4970714474581354,18.30877853603934,-1.814422034840391e-08,49.95,2.221650378491681e-06
205.5,49.94988758033041,55555753.0545921,55000000.0,197.4990365356207,0.4970714456021468,18.30877847338451,-1.910948221883757e-08,49.95,2.209288582531981e-06
205.6,49.94988819942813,55555752.88903565,55000000.0,197.3334800899029,0.4970714436504655,18.30877840727319,-2.006145793931324e-08,49.95,2.196939408330954e-06
205.7,49.94988881795823,55555752.71359542,55000000.0,197.1580398604274,0.4970714416044654,18.30877833776006,-2.100028073659388e-08,49.95,2.184603543602158e-06
205.8,49.94988943588481,55555752.52846081,55000000.0,196.9729052484035,0.4970714394655071,18.30877826489935,-2.192607873041652e-08,49.95,2.172281668493805e-06
205.9,49.94989005317249,55555752.33381996,55000000.0,196.7782644033432,0.497071437234939,18.30877818874483,-2.283898292709807e-08,49.95,2.159974453876373e-06
206.0,49.94989066978624,55555752.12985951,55000000.0,196.5743039473891,0.4970714349140968,18.3087781093498,-2.373912089126406e-08,49.95,2.147682563112237e-06
206.1,49.94989128569146,55555751.91676467,55000000.0,196.3612091094255,0.4970714325043038,18.30877802676711,-2.46266189662947e-08,49.95,2.135406651451559e-06
206.2,49.949891900854,55555751.69471971,55000000.0,196.1391641497612,0.4970714300068705,18.30877794104916,-2.550160471681551e-08,49.95,2.123147365525957e-06
206.3,49.94989251524009,55555751.46390709,55000000.0,195.9083515256643,0.4970714274230957,18.30877785224791,-2.636420415313978e-08,49.95,2.110905344510777e-06
206.4,49.94989312881638,55555751.22450811,55000000.0,195.6689525544643,0.4970714247542651,18.30877776041484,-2.721454139820167e-08,49.95,2.098681219844713e-06
206.5,49.94989374154989,55555750.97670273,55000000.0,195.4211471676826,0.4970714220016525,18.308777665601,-2.805274101902455e-08,49.95,2.086475615001044e-06
206.6,49.94989435340803,55555750.72066954,55000000.0,195.1651139780879,0.4970714191665194,18.30877756785697,-2.887892369685119e-08,49.95,2.07428914675181e-06
206.7,49.94989496435863,55555750.45658565,55000000.0,194.9010300934315,0.4970714162501151,18.30877746723291,-2.969321333257113e-08,49.95,2.062122423497062e-06
206.8,49.94989557436985,55555750.18462709,55000000.0,194.62907153368,0.4970714132536765,18.30877736377851,-3.049572994129335e-08,49.95,2.049976046745007e-06
206.9,49.94989618341024,55555749.90496831,55000000.0,194.349412754178,0.4970714101784288,18.30877725754302,-3.128659176176996e-08,49.95,2.037850611497343e-06
207.0,49.94989679144873,55555749.61778238,55000000.0,194.0622268244624,0.4970714070255847,18.30877714857523,-3.206591947524373e-08,49.95,2.025746704497396e-06
207.1,49.94989739845459,55555749.32324121,55000000.0,193.7676856517792,0.4970714037963453,18.30877703692353,-3.283383032126608e-08,49.95,2.01366490647204e-06
207.2,49.94989800439745,55555749.0215152,55000000.0,193.4659596383572,0.4970714004918994,18.30877692263582,-3.359044087325458e-08,49.95,2.001605791051176e-06
207.3,49.94989860924728,55555748.71277328,55000000.0,193.1572177186608,0.4970713971134241,18.30877680575957,-3.433586637235919e-08,49.95,1.989569925338677e-06
207.4,49.94989921297441,55555748.39718338,55000000.0,192.8416278213263,0.4970713936620846,18.30877668634183,-3.507022272586369e-08,49.95,1.977557869527495e-06
207.5,49.94989981554947,55555748.07491171,55000000.0,192.5193561539054,0.4970713901390341,18.30877656442919,-3.579362173322664e-08,49.95,1.965570178044575e-06
207.6,49.94990041694347,55555747.74612332,55000000.0,192.1905677616596,0.4970713865454143,18.3087764400678,-3.65061776363973e-08,49.95,1.953607398157012e-06
207.7,49.94990101712769,55555747.41098176,55000000.0,191.8554261997342,0.4970713828823549,18.30877631330337,-3.720800001438818e-08,49.95,1.941670071740594e-06
207.8,49.94990161650195,55555747.05578926,55000000.0,191.5002337023616,0.4970713791560072,18.30877618278222,-3.789280200727774e-08,49.95,1.929752914645033e-06
207.9,49.94990221479714,55555746.68850885,55000000.0,191.132953286171,0.4970713753646446,18.30877604933672,-3.856429364734737e-08,49.95,1.917859732415619e-06
208.0,49.94990281185948,55555746.31337902,55000000.0,190.7578234598041,0.4970713715078806,18.30877591342297,-3.922446589754713e-08,49.95,1.905992761338593e-06
208.1,49.94990340766461,55555745.93045792,55000000.0,190.3749023601413,0.4970713675868353,18.30877577507487,-3.987338081934411e-08,49.95,1.894152477193746e-06
208.2,49.94990400218852,55555745.53979955,55000000.0,189.9842439889908,0.4970713636026178,18.3087756343256,-4.051109658842478e-08,49.95,1.882339349189082e-06
208.3,49.94990459540761,55555745.14145382,55000000.0,189.585898257792,0.497071359556327,18.30877549120759,-4.113766860491808e-08,49.95,1.87055383995432e-06
208.4,49.94990518729863,55555744.7354663,55000000.0,189.1799107417464,0.4970713554490516,18.30877534575262,-4.175315249099754e-08,49.95,1.858796405158816e-06
208.5,49.94990577783866,55555744.32187857,55000000.0,188.7663230076432,0.4970713512818695,18.3087751979917,-4.235759720749854e-08,49.95,1.847067494871154e-06
208.6,49.94990636700519,55555743.90072778,55000000.0,188.3451722189784,0.4970713470558488,18.30877504795516,-4.29510523813903e-08,49.95,1.835367552078344e-06
208.7,49.94990695477602,55555743.47204693,55000000.0,187.9164913743734,0.4970713427720474,18.30877489567258,-4.353356219954918e-08,49.95,1.823697014335327e-06
208.8,49.94990754112935,55555743.0358647,55000000.0,187.4803091436625,0.4970713384315129,18.30877474117284,-4.410517373543144e-08,49.95,1.812056311810157e-06
208.9,49.94990812604367,55555742.59220529,55000000.0,187.0366497263312,0.4970713340352828,18.30877458448409,-4.466592506968681e-08,49.95,1.800445870016624e-06
209.0,49.94990870949783,55555742.14108852,55000000.0,186.5855329632759,0.4970713295843849,18.30877442563373,-4.521585594829958e-08,49.95,1.788866107801761e-06
209.1,49.94990929147102,55555741.68253011,55000000.0,186.1269745454192,0.4970713250798369,18.30877426464848,-4.575500145431732e-08,49.95,1.777317438575324e-06
209.2,49.94990987194276,55555741.21654093,55000000.0,185.6609853729606,0.4970713205226464,18.30877410155428,-4.628339600465381e-08,49.95,1.765800269595743e-06
209.3,49.94991045089289,55555740.7431276,55000000.0,185.1875720396638,0.4970713159138115,18.30877393637637,-4.68010695753307e-08,49.95,1.75431500300271e-06
209.4,49.94991102830154,55555740.26229215,55000000.0,184.706736586988,0.4970713112543206,18.30877376913924,-4.73080495888567e-08,49.95,1.742862035445086e-06
209.5,49.94991160414919,55555739.77403202,55000000.0,184.218476459384,0.497071306545152,18.30877359986662,-4.780436158036139e-08,49.95,1.731441757940816e-06
209.6,49.94991217841661,55555739.27834032,55000000.0,183.7227847576141,0.4970713017872748,18.30877342858157,-4.829002797634985e-08,49.95,1.720054556403425e-06
209.7,49.94991275108487,55555738.77520516,55000000.0,183.2196495980024,0.4970712969816483,18.30877325530632,-4.87650673175466e-08,49.95,1.708700811903739e-06
209.8,49.94991332213539,55555738.26461024,55000000.0,182.7090546786785,0.4970712921292223,18.30877308006242,-4.922949892183226e-08,49.95,1.697380899428258e-06
209.9,49.94991389154977,55555737.74653454,55000000.0,182.1909789815545,0.4970712872309371,18.30877290287064,-4.968333267019176e-08,49.95,1.686095190769205e-06
210.0,49.94991445931003,55555737.22095227,55000000.0,181.6653967127204,0.4970712822877239,18.30877272375101,-5.012658388370284e-08,49.95,1.674844050856454e-06
210.1,49.94991502539838,55555736.68783298,55000000.0,181.1322774216533,0.4970712773005043,18.30877254272282,-5.055925811348061e-08,49.95,1.663627841555926e-06
210.2,49.94991558979736,55555736.14714143,55000000.0,180.5915858671069,0.4970712722701905,18.30877235980461,-5.098136335313086e-08,49.95,1.652446918866055e-06
210.3,49.94991615248973,55555735.59883744,55000000.0,180.0432818755507,0.4970712671976859,18.30877217501413,-5.139289871447517e-08,49.95,1.641301635638267e-06
210.4,49.94991671345859,55555735.04287609,55000000.0,179.4873205348849,0.4970712620838845,18.30877198836841,-5.179386708409339e-08,49.95,1.630192338698214e-06
210.5,49.94991727268725,55555734.47920758,55000000.0,178.923652023077,0.497071256929671,18.3087717998837,-5.218426302189272e-08,49.95,1.619119371867222e-06
210.6,49.94991783015931,55555733.90777709,55000000.0,178.3522215262055,0.4970712517359217,18.30877160957549,-5.256408164289184e-08,49.95,1.608083073984055e-06
210.7,49.94991838585857,55555733.32852502,55000000.0,177.7729694619775,0.4970712465035034,18.30877141745853,-5.293331162281589e-08,49.95,1.597083780569605e-06
210.8,49.94991893976917,55555732.7413866,55000000.0,177.185831040144,0.497071241233274,18.30877122354677,-5.329194274761306e-08,49.95,1.586121822064624e-06
210.9,49.94991949187541,55555732.14629216,55000000.0,176.5907365977764,0.4970712359260829,18.3087710278534,-5.363995880802719e-08,49.95,1.575197526038899e-06
211.0,49.94992004216186,55555731.5431669,55000000.0,175.9876113384962,0.4970712305827704,18.30877083039085,-5.397734070822224e-08,49.95,1.564311215818863e-06
211.1,49.9499205906133,55555730.93193107,55000000.0,175.3763755112886,0.4970712252041682,18.30877063117078,-5.430406546658162e-08,49.95,1.553463211591754e-06
211.2,49.94992113721482,55555730.3124997,55000000.0,174.756944142282,0.4970712197910995,18.30877043020406,-5.462011198886785e-08,49.95,1.54265382861017e-06
211.3,49.94992168195162,55555729.68478254,55000000.0,174.1292269825935,0.4970712143443786,18.30877022750079,-5.492544852270242e-08,49.95,1.531883380615547e-06
211.4,49.94992222480921,55555729.04868439,55000000.0,173.4931288287044,0.4970712088648113,18.30877002307028,-5.522004598024211e-08,49.95,1.521152176355922e-06
211.5,49.94992276577325,55555728.40410481,55000000.0,172.8485492542386,0.497071203353195,18.3087698169211,-5.550386927843931e-08,49.95,1.510460522209482e-06
211.6,49.94992330482966,55555727.75093794,55000000.0,172.1953823789954,0.4970711978103189,18.30876960906097,-5.577688133584502e-08,49.95,1.499808721082581e-06
211.7,49.94992384196453,55555727.08907269,55000000.0,171.5335171297193,0.4970711922369636,18.30876939949687,-5.603904129625192e-08,49.95,1.489197072933194e-06
211.8,49.94992437727825,55555726.43270415,55000000.0,170.877148590982,0.4970711866345832,18.30876918982388,-5.629917376737126e-08,49.95,1.478620759565565e-06
211.9,49.94992491091055,55555725.80093332,55000000.0,170.2453777566552,0.4970711810048579,18.30876898218153,-5.656914514595712e-08,49.95,1.468073204135591e-06
212.0,49.94992544261948,55555725.16495355,55000000.0,169.6093979924917,0.497071175347177,18.30876877339036,-5.683112935805923e-08,49.95,1.457564949577201e-06
212.1,49.9499259723939,55555724.52488016,55000000.0,168.9693246036768,0.4970711696623002,18.30876856348168,-5.708522810010663e-08,49.95,1.44709619574572e-06
212.2,49.94992650022285,55555723.88082998,55000000.0,168.3252744153142,0.4970711639509792,18.30876835248678,-5.73315388496809e-08,49.95,1.436667138640614e-06
212.3,49.94992702609569,55555723.23292107,55000000.0,167.6773655116558,0.4970711582139581,18.30876814043693,-5.757016641183554e-08,49.95,1.426277967903154e-06
212.4,49.94992755000189,55555722.58127323,55000000.0,167.0257176682353,0.4970711524519736,18.30876792736335,-5.780120893028595e-08,49.95,1.415928870136677e-06
212.5,49.94992807193125,55555721.92600757,55000000.0,166.3704520091414,0.4970711466657549,18.30876771329726,-5.802477298644249e-08,49.95,1.40562002556876e-06
212.6,49.94992859187371,55555721.26724702,55000000.0,165.7116914615035,0.4970711408560234,18.30876749826988,-5.824096094286801e-08,49.95,1.395351610944959e-06
212.7,49.94992910981946,55555720.60511591,55000000.0,165.0495603457093,0.4970711350234934,18.30876728231241,-5.844987860381679e-08,49.95,1.38512379789903e-06
212.8,49.94992962575888,55555719.93974045,55000000.0,164.3841848894954,0.4970711291688716,18.30876706545606,-5.865163099638693e-08,49.95,1.374936753856942e-06
212.9,49.94993013968256,55555719.27124855,55000000.0,163.7156929895282,0.4970711232928578,18.30876684773207,-5.884632603425644e-08,49.95,1.364790641642443e-06
213.0,49.94993065158129,55555718.59976974,55000000.0,163.044214181602,0.4970711173961441,18.30876662917167,-5.9034071520081e-08,49.95,1.354685619782154e-06
213.1,49.94993116144605,55555717.92543568,55000000.0,162.3698801249266,0.4970711114794157,18.30876640980614,-5.921497681082855e-08,49.95,1.34462184268728e-06
213.2,49.94993166926803,55555717.2483796,55000000.0,161.6928240358829,0.497071105543351,18.30876618966678,-5.938915237369002e-08,49.95,1.334599460333557e-06
213.3,49.94993217503858,55555716.56873684,55000000.0,161.0131812766194,0.4970710995886207,18.30876596878492,-5.955671045221322e-08,49.95,1.324618618584773e-06
213.4,49.94993267874924,55555715.88664475,55000000.0,160.3310891911387,0.4970710936158891,18.30876574719196,-5.971776273483442e-08,49.95,1.314679459639033e-06
213.5,49.94993318039172,55555715.20224266,55000000.0,159.646687105298,0.4970710876258135,18.30876552491936,-5.987242324145825e-08,49.95,1.304782121607645e-06
213.6,49.94993367995792,55555714.51567192,55000000.0,158.9601163640618,0.4970710816190443,18.3087653019986,-6.002080765732387e-08,49.95,1.294926738507974e-06
213.7,49.94993417743991,55555713.82707604,55000000.0,158.2715204805136,0.497071075596225,18.30876507846126,-6.016303200073736e-08,49.95,1.2851134408025e-06
213.8,49.9499346728299,55555713.13660077,55000000.0,157.5810452103615,0.4970710695579926,18.30876485433899,-6.029921328920551e-08,49.95,1.275342355099148e-06
213.9,49.94993516612031,55555712.44439402,55000000.0,156.8888384625316,0.4970710635049775,18.30876462966351,-6.042947386930564e-08,49.95,1.265613603882842e-06
214.0,49.94993565730363,55555711.75060601,55000000.0,156.1950504481792,0.4970710574378034,18.30876440446664,-6.055392964832151e-08,49.95,1.255927307477469e-06
214.1,49.94993614637259,55555711.05538918,55000000.0,155.4998336210847,0.4970710513570876,18.30876417878029,-6.06727051932765e-08,49.95,1.246283581218723e-06
214.2,49.94993663331999,55555710.35889857,55000000.0,154.803343012929,0.4970710452634407,18.30876395263649,-6.078592096336877e-08,49.95,1.236682538222067e-06
214.3,49.94993711813887,55555709.66129141,55000000.0,154.1057358458638,0.4970710391574673,18.30876372606734,-6.089370463424615e-08,49.95,1.227124286909669e-06
214.4,49.94993760082232,55555708.96272749,55000000.0,153.4071719273925,0.4970710330397653,18.30876349910509,-6.09961803288428e-08,49.95,1.217608933625283e-06
214.5,49.94993808136359,55555708.26336907,55000000.0,152.7078135088086,0.4970710269109269,18.30876327178211,-6.109347594485115e-08,49.95,1.208136581105522e-06
214.6,49.94993855975606,55555707.56338114,55000000.0,152.0078255832195,0.4970710207715374,18.30876304413088,-6.118571893587443e-08,49.95,1.198707329268722e-06
214.7,49.94993903599328,55555706.86293101,55000000.0,151.307375445962,0.4970710146221766,18.30876281618403,-6.12730426396979e-08,49.95,1.18932127402536e-06
214.8,49.94993951006884,55555706.16218896,55000000.0,150.6066334024072,0.497071008463418,18.30876258797434,-6.135557562014782e-08,49.95,1.179978509836116e-06
214.9,49.94993998197652,55555705.46132773,55000000.0,149.9057721719146,0.497071002295829,18.30876235953473,-6.143345498976771e-08,49.95,1.170679126705383e-06
215.0,49.94994045171015,55555704.76052313,55000000.0,149.2049675658345,0.4970709961199712,18.30876213089829,-6.150681186589679e-08,49.95,1.161423213457509e-06
215.1,49.94994091926373,55555704.05995344,55000000.0,148.5043978765607,0.4970709899364005,18.30876190209826,-6.157578669174768e-08,49.95,1.15221085458762e-06
215.2,49.9499413846313,55555703.35979994,55000000.0,147.8042443841696,0.4970709837456667,18.30876167316806,-6.164051391532865e-08,49.95,1.143042133573864e-06
215.3,49.94994184780708,55555702.66024693,55000000.0,147.1046913713217,0.4970709775483139,18.30876144414129,-6.170113775461061e-08,49.95,1.133917129462819e-06
215.4,49.94994230878531,55555701.96148152,55000000.0,146.4059259593487,0.497070971344881,18.30876121505174,-6.175779787565006e-08,49.95,1.124835920453867e-06
215.5,49.94994276756036,55555701.26369382,55000000.0,145.7081382647157,0.4970709651359004,18.30876098593337,-6.181063816335097e-08,49.95,1.115798581453669e-06
215.6,49.94994322412666,55555700.56707708,55000000.0,145.0115215182304,0.4970709589219001,18.30876075682036,-6.185980261363966e-08,49.95,1.106805185616599e-06
215.7,49.94994367847875,55555699.87182768,55000000.0,144.3162721171975,0.4970709527034015,18.30876052774711,-6.190544010742371e-08,49.95,1.097855803052373e-06
215.8,49.94994413061126,55555699.17814496,55000000.0,143.6225894019008,0.4970709464809214,18.30876029874819,-6.194769908152153e-08,49.95,1.088950502152681e-06
215.9,49.94994458101016,55555698.46995022,55000000.0,142.9143946617842,0.4970709402507411,18.30876006796601,-6.197646917893707e-08,49.95,1.08008274656078e-06
216.0,49.94994502929999,55555697.75971875,55000000.0,142.2041631937027,0.4970709340165538,18.3087598368617,-6.199963609176962e-08,49.95,1.071257575894482e-06
216.1,49.94994547541496,55555697.04966681,55000000.0,141.4941112548113,0.4970709277793819,18.30875960570382,-6.201861746379933e-08,49.95,1.062475866835545e-06
216.2,49.949945919353,55555696.3399061,55000000.0,140.7843505442142,0.4970709215396946,18.30875937451616,-6.203350666478258e-08,49.95,1.053737638618147e-06
216.3,49.9499463611122,55555695.6305486,55000000.0,140.0749930366874,0.4970709152979554,18.30875914332241,-6.204439761958724e-08,49.95,1.045042907443089e-06
216.4,49.94994680069072,55555694.92170713,55000000.0,139.3661515712738,0.4970709090546219,18.3087589121462,-6.205138025627832e-08,49.95,1.036391687630296e-06
216.5,49.94994723808696,55555694.21349497,55000000.0,138.6579394116998,0.4970709028101462,18.30875868101108,-6.20545532736827e-08,49.95,1.027783988727902e-06
216.6,49.94994767329931,55555693.50602639,55000000.0,137.9504708349705,0.4970708965649747,18.30875844994055,-6.205400260306249e-08,49.95,1.01921982051216e-06
216.7,49.94994810632642,55555692.79941607,55000000.0,137.2438605129719,0.497070890319548,18.30875821895804,-6.204982649915536e-08,49.95,1.010699187277376e-06
216.8,49.949948537167,55555692.0937795,55000000.0,136.5382239446044,0.4970708840743017,18.30875798808693,-6.204211944194071e-08,49.95,1.002222091734273e-06
216.9,49.94994896581986,55555691.38923289,55000000.0,135.833677329123,0.4970708778296654,18.30875775735053,-6.203097280277348e-08,49.95,9.937885347480451e-07
217.0,49.94994939228399,55555690.68589316,55000000.0,135.1303375959396,0.4970708715860634,18.3087575267721,-6.20164838371906e-08,49.95,9.853985133477603e-07
217.1,49.94994981655842,55555689.98387802,55000000.0,134.4283224642277,0.497070865343915,18.30875729637489,-6.199874313939091e-08,49.95,9.770520238375907e-07
217.2,49.94995023864235,55555689.28330593,55000000.0,133.7277503684163,0.4970708591036338,18.30875706618204,-6.197784907513437e-08,49.95,9.687490583965355e-07
217.3,49.94995065853507,55555688.58429602,55000000.0,133.0287404581904,0.4970708528656282,18.30875683621668,-6.195389545826657e-08,49.95,9.604896079294396e-07
217.4,49.94995107623593,55555687.88696848,55000000.0,132.3314129188657,0.4970708466303018,18.30875660650192,-6.192697543649928e-08,49.95,9.522736615695613e-07
217.5,49.94995149174449,55555687.1914441,55000000.0,131.6358885392547,0.4970708403980524,18.3087563770608,-6.18971888188824e-08,49.95,9.441012043566455e-07
217.6,49.94995190506026,55555686.4978446,55000000.0,130.9422890394926,0.4970708341692732,18.30875614791634,-6.186462775392698e-08,49.95,9.359722215685276e-07
217.7,49.94995231618297,55555685.80629245,55000000.0,130.2507368922234,0.4970708279443523,18.30875591909153,-6.182939082943761e-08,49.95,9.278866946378118e-07
217.8,49.94995272511235,55555685.11691113,55000000.0,129.5613555684686,0.4970708217236727,18.30875569060935,-6.179157097108146e-08,49.95,9.198446046614333e-07
217.9,49.94995313184828,55555684.42982475,55000000.0,128.874269194901,0.4970708155076128,18.3087554624927,-6.175126765484151e-08,49.95,9.118459291946723e-07
218.0,49.94995353639069,55555683.74515862,55000000.0,128.1896030604839,0.4970708092965457,18.30875523476453,-6.170857713705402e-08,49.95,9.038906448478184e-07
218.1,49.9499539387396,55555683.06303888,55000000.0,127.5074833184481,0.4970708030908401,18.30875500744773,-6.166359611814443e-08,49.95,8.959787263628644e-07
218.2,49.9499543388951,55555682.38359232,55000000.0,126.8280367553234,0.4970707968908596,18.30875478056518,-6.161642185364968e-08,49.95,8.881101466429956e-07
218.3,49.94995473685739,55555681.70694705,55000000.0,126.1513914912939,0.4970707906969635,18.30875455413976,-6.156715415261971e-08,49.95,8.802848766270403e-07
218.4,49.94995513262666,55555681.03323188,55000000.0,125.4776763170958,0.4970707845095061,18.30875432819432,-6.151588660685547e-08,49.95,8.725028869780056e-07
218.5,49.94995552620326,55555680.3625767,55000000.0,124.8070211410522,0.4970707783288375,18.30875410275173,-6.146272302220979e-08,49.95,8.647641445834898e-07
218.6,49.94995591758754,55555679.69511243,55000000.0,124.1395568698645,0.4970707721553028,18.30875387783485,-6.140775776763974e-08,49.95,8.570686169863829e-07
218.7,49.94995630677994,55555679.03097088,55000000.0,123.4754153192043,0.4970707659892432,18.30875365346653,-6.135109265059668e-08,49.95,8.494162689950003e-07
218.8,49.94995669378094,55555678.37028488,55000000.0,122.8147293180227,0.4970707598309949,18.30875342966962,-6.12928253707068e-08,49.95,8.418070647844833e-07
218.9,49.94995707859109,55555677.71318844,55000000.0,122.1576328799129,0.4970707536808903,18.30875320646701,-6.12330564031538e-08,49.95,8.342409668798175e-07
219.0,49.94995746121097,55555677.05981645,55000000.0,121.5042608901858,0.4970707475392572,18.30875298388155,-6.117188477983149e-08,49.95,8.267179369204122e-07
219.1,49.94995784164121,55555676.410305,55000000.0,120.8547494411469,0.4970707414064192,18.30875276193616,-6.110941042081208e-08,49.95,8.192379353116376e-07
219.2,49.94995821988253,55555675.76479124,55000000.0,120.2092356830835,0.4970707352826957,18.30875254065373,-6.104573635479227e-08,49.95,8.118009206879283e-07
219.3,49.94995859593563,55555675.12341328,55000000.0,119.5678577199578,0.4970707291684021,18.30875232005718,-6.098096205775505e-08,49.95,8.044068516373151e-07
219.4,49.94995896980127,55555674.48631055,55000000.0,118.9307549893856,0.4970707230638495,18.30875210016947,-6.091518955919639e-08,49.95,7.97055685057774e-07
219.5,49.94995934148023,55555673.85362343,55000000.0,118.2980678677559,0.4970707169693452,18.30875188101358,-6.084851866816621e-08,49.95,7.89747377950064e-07
219.6,49.94995971097335,55555673.22549353,55000000.0,117.6699379682541,0.4970707108851924,18.30875166261248,-6.07810531905173e-08,49.95,7.824818852248186e-07
219.7,49.94996007828151,55555672.6020636,55000000.0,117.0465080365539,0.4970707048116907,18.30875144498924,-6.071289737619168e-08,49.95,7.752591612770251e-07
219.8,49.94996044340552,55555671.98347772,55000000.0,116.4279221594334,0.4970706987491353,18.30875122816691,-6.064414947992702e-08,49.95,7.680791610955966e-07
219.9,49.94996080657742,55555671.35409289,55000000.0,115.7985373288393,0.4970706926957689,18.30875101038394,-6.056591372871623e-08,49.95,7.609403412987912e-07
220.0,49.94996116789963,55555670.7071201,55000000.0,115.1515645384789,0.497070686650979,18.30875079087949,-6.047433787070844e-08,49.95,7.538419976151154e-07
220.1,49.94996152709731,55555670.06154559,55000000.0,114.5059900283813,0.4970706806174953,18.30875057180627,-6.03802665644082e-08,49.95,7.467858678124849e-07
220.2,49.94996188417433,55555669.41732027,55000000.0,113.8617647066712,0.4970706745955728,18.30875035316516,-6.028369525790112e-08,49.95,7.397718840176752e-07
220.3,49.94996223913456,55555668.77439098,55000000.0,113.2188354209065,0.4970706685854623,18.30875013495647,-6.018460962931016e-08,49.95,7.327999793076568e-07
220.4,49.94996259198204,55555668.13270025,55000000.0,112.577144689858,0.49707066258741,18.30874991717993,-6.008299635595904e-08,49.95,7.258700846293764e-07
220.5,49.94996294272084,55555667.49218636,55000000.0,111.9366308003664,0.4970706566016586,18.30874969983472,-5.997884011677002e-08,49.95,7.189821303488653e-07
220.6,49.94996329135514,55555666.85278312,55000000.0,111.2972275614738,0.497070650628446,18.30874948291943,-5.987212170488476e-08,49.95,7.121360461532274e-07
220.7,49.94996363788916,55555666.21442022,55000000.0,110.6588646620512,0.4970706446680065,18.30874926643206,-5.976281702846364e-08,49.95,7.053317615500227e-07
220.8,49.94996398232724,55555665.57702239,55000000.0,110.0214668288827,0.4970706387205699,18.30874905037,-5.965090199566703e-08,49.95,6.985692047611642e-07
220.9,49.94996432467376,55555664.94051043,55000000.0,109.3849548697472,0.4970706327863626,18.30874883473011,-5.95363491839862e-08,49.95,6.918483036397194e-07
221.0,49.94996466493318,55555664.30480023,55000000.0,108.7492446750402,0.4970706268656064,18.3087486195086,-5.941912606388655e-08,49.95,6.851689858806791e-07
221.1,49.94996500311006,55555663.66980325,55000000.0,108.1142476946115,0.4970706209585197,18.30874840470109,-5.929920143810108e-08,49.95,6.785311777832322e-07
221.2,49.94996533920897,55555663.03542615,55000000.0,107.4798705950379,0.4970706150653168,18.30874819030261,-5.917653678189083e-08,49.95,6.719348063109667e-07
221.3,49.94996567323456,55555662.40157101,55000000.0,106.8460154533386,0.4970706091862083,18.30874797630755,-5.905109157211541e-08,49.95,6.653797977695768e-07
221.4,49.94996600519156,55555661.7681352,55000000.0,106.2125796452165,0.4970706033214009,18.30874776270974,-5.892282306518837e-08,49.95,6.588660781199802e-07
221.5,49.94996633508476,55555661.13501107,55000000.0,105.5794555097818,0.4970705974710978,18.30874754950232,-5.879168674116642e-08,49.95,6.52393572612292e-07
221.6,49.94996666291899,55555660.50208642,55000000.0,104.9465308561921,0.4970705916354986,18.30874733667788,-5.865763230694654e-08,49.95,6.459622071120202e-07
221.7,49.94996698869912,55555659.86924396,55000000.0,104.3136884048581,0.497070585814799,18.30874712422833,-5.852060702693507e-08,49.95,6.395719072105864e-07
221.8,49.94996731243013,55555659.23636148,55000000.0,103.6808059215546,0.4970705800091912,18.30874691214498,-5.838055716633761e-08,49.95,6.332225977786349e-07
221.9,49.94996763411698,55555658.60331182,55000000.0,103.0477562621236,0.497070574218864,18.30874670041848,-5.823742210697702e-08,49.95,6.269142046543517e-07
222.0,49.94996795376471,55555657.96996278,55000000.0,102.4144072234631,0.4970705684440025,18.30874648903887,-5.809113945431932e-08,49.95,6.2064665326024e-07
222.1,49.94996827137842,55555657.33617704,55000000.0,101.7806214764714,0.4970705626847889,18.30874627799552,-5.794164725791973e-08,49.95,6.144198686111428e-07
222.2,49.94996858696321,55555656.70181195,55000000.0,101.1462563872337,0.4970705569414016,18.30874606727716,-5.778887401941546e-08,49.95,6.08233777057857e-07
222.3,49.94996890052424,55555656.06672002,55000000.0,100.5111644640565,0.4970705512140156,18.30874585687187,-5.763274757430992e-08,49.95,6.020883046313399e-07
222.4,49.94996921206675,55555655.43074831,55000000.0,99.87519274652004,0.4970705455028029,18.30874564676707,-5.747319542503959e-08,49.95,5.959833768841988e-07
222.5,49.94996952159595,55555654.79373857,55000000.0,99.23818300664425,0.497070539807932,18.30874543694953,-5.73101373024798e-08,49.95,5.899189208383518e-07
222.6,49.94996982911708,55555654.15552726,55000000.0,98.59997169673443,0.4970705341295685,18.30874522740535,-5.714348905172528e-08,49.95,5.83894863999488e-07
222.7,49.94997013463549,55555653.51594539,55000000.0,97.96038983017206,0.4970705284678747,18.30874501811993,-5.697316907138372e-08,49.95,5.779111329623499e-07
222.8,49.94997043815648,55555652.87481865,55000000.0,97.3192630931735,0.4970705228230098,18.30874480907805,-5.679908554601099e-08,49.95,5.719676562270567e-07
222.9,49.94997073968541,55555652.23196705,55000000.0,96.67641148716211,0.49707051719513,18.30874460026377,-5.662114666016294e-08,49.95,5.66064362285271e-07
223.0,49.94997103922764,55555651.58720522,55000000.0,96.0316496565938,0.4970705115843883,18.30874439166049,-5.643925504728031e-08,49.95,5.602011805422042e-07
223.1,49.94997133678857,55555650.9403421,55000000.0,95.38478653877974,0.4970705059909353,18.3087441832509,-5.625331178649162e-08,49.95,5.543780408282916e-07
223.2,49.94997163237365,55555650.29118104,55000000.0,94.73562548309565,0.497070500414918,18.30874397501702,-5.606321551443472e-08,49.95,5.485948730830394e-07
223.3,49.94997192598826,55555649.63951961,55000000.0,94.08396404981613,0.4970704948564811,18.30874376694017,-5.586885487574023e-08,49.95,5.428516099527728e-07
223.4,49.94997221763789,55555648.98514979,55000000.0,93.42959423363209,0.4970704893157663,18.30874355900097,-5.567012340002009e-08,49.95,5.371481826344556e-07
223.5,49.94997250732795,55555648.32785769,55000000.0,92.77230212837458,0.4970704837929123,18.30874335117933,-5.546690340363369e-08,49.95,5.31484525193417e-07
223.6,49.94997279506392,55555647.66742349,55000000.0,92.11186792701483,0.4970704782880553,18.30874314345445,-5.525907642578431e-08,49.95,5.25860571726211e-07
223.7,49.94997308085131,55555647.00362148,55000000.0,91.44806592166424,0.4970704728013293,18.30874293580483,-5.504652433874213e-08,49.95,5.202762566483641e-07
223.8,49.94997336469556,55555646.33622027,55000000.0,90.78066471219063,0.4970704673328646,18.30874272820824,-5.482911724641326e-08,49.95,5.147315172051702e-07
223.9,49.9499736466023,55555645.66504027,55000000.0,90.10948470979929,0.4970704618827904,18.30874252064813,-5.460676333335357e-08,49.95,5.092262759806912e-07
224.0,49.94997392672115,55555645.04170299,55000000.0,89.48614743351936,0.4970704564515725,18.30874231880668,-5.441239414594179e-08,49.95,5.037473198156277e-07
224.1,49.94997420492816,55555644.41939292,55000000.0,88.86383736133575,0.4970704510390288,18.30874211753663,-5.421618420875518e-08,49.95,4.983063969865933e-07
224.2,49.9499744812296,55555643.79812986,55000000.0,88.24257429689169,0.4970704456452823,18.30874191684316,-5.401817038119816e-08,49.95,4.929033782300179e-07
224.3,49.94997475563171,55555643.17793496,55000000.0,87.62237939983606,0.4970704402704531,18.30874171673157,-5.381838585893917e-08,49.95,4.875381347270707e-07
224.4,49.94997502814076,55555642.5588309,55000000.0,87.00327534228563,0.4970704349146596,18.30874151720723,-5.361686850058334e-08,49.95,4.82210536366769e-07
224.5,49.94997529876297,55555641.94084191,55000000.0,86.3852863535285,0.4970704295780176,18.30874131827566,-5.341365183486602e-08,49.95,4.769204538623405e-07
224.6,49.94997556750467,55555641.323994,55000000.0,85.76843843609095,0.4970704242606406,18.30874111994251,-5.32087763849276e-08,49.95,4.71667755732371e-07
224.7,49.94997583437214,55555640.70831437,55000000.0,85.15275881439447,0.4970704189626404,18.3087409222135,-5.300228111959626e-08,49.95,4.664523109620868e-07
224.8,49.94997609937164,55555640.09383227,55000000.0,84.53827670961618,0.4970704136841266,18.30874072509454,-5.279420434156634e-08,49.95,4.612739884252582e-07
224.9,49.94997636250947,55555639.48057841,55000000.0,83.92502284795046,0.4970704084252064,18.30874052859164,-5.258458812829048e-08,49.95,4.56132656129378e-07
225.0,49.94997662379193,55555638.8685858,55000000.0,83.31303023546934,0.4970704031859854,18.30874033271101,-5.237347600051123e-08,49.95,4.510281813501025e-07
225.1,49.94997688322528,55555638.25788829,55000000.0,82.70233272761106,0.4970703979665672,18.30874013745892,-5.21609082593244e-08,49.95,4.459604324674564e-07
225.2,49.94997714081581,55555637.64852246,55000000.0,82.09296689927578,0.4970703927670531,18.30873994284188,-5.194693031285169e-08,49.95,4.409292763323056e-07
225.3,49.94997739656978,55555637.04052641,55000000.0,81.48497085273266,0.497070387587543,18.30873974886651,-5.17315871251256e-08,49.95,4.359345802018751e-07
225.4,49.94997765049347,55555636.43394025,55000000.0,80.87838468700647,0.497070382428135,18.30873955553965,-5.15149269908477e-08,49.95,4.30976210514817e-07
225.5,49.94997790259311,55555635.82880588,55000000.0,80.27325031906366,0.4970703772889252,18.30873936286824,-5.129699665040732e-08,49.95,4.260540341981083e-07
225.6,49.94997815287496,55555635.22516743,55000000.0,79.66961187124252,0.4970703721700082,18.30873917085947,-5.107784617486288e-08,49.95,4.211679176032313e-07
225.7,49.94997840134519,55555634.6230711,55000000.0,79.06751554459333,0.4970703670714766,18.30873897952067,-5.085752219358142e-08,49.95,4.163177280906271e-07
225.8,49.94997864801007,55555634.02256498,55000000.0,78.46700942516327,0.4970703619934219,18.30873878885939,-5.063608143895948e-08,49.95,4.115033307992063e-07
225.9,49.94997889287574,55555633.42369949,55000000.0,77.86814393103123,0.4970703569359337,18.30873859888335,-5.041357520330081e-08,49.95,4.067245926784972e-07
226.0,49.94997913594838,55555632.82652711,55000000.0,77.27097155153751,0.4970703518991001,18.30873840960049,-5.019005699935519e-08,49.95,4.019813801294219e-07
226.1,49.9499793772341,55555632.23110269,55000000.0,76.6755471304059,0.4970703468830079,18.30873822101896,-4.996558278236307e-08,49.95,3.972735596526489e-07
226.2,49.94997961673903,55555631.6374832,55000000.0,76.08192764222622,0.4970703418877423,18.30873803314712,-4.974020961778791e-08,49.95,3.926009977529669e-07
226.3,49.94997985446926,55555631.04572809,55000000.0,75.49017252773046,0.4970703369133873,18.30873784599355,-4.951399712460614e-08,49.95,3.879635607337197e-07
226.4,49.94998009043081,55555630.45589895,55000000.0,74.90034338831902,0.4970703319600254,18.30873765956705,-4.928700370054884e-08,49.95,3.833611158887782e-07
226.5,49.94998032462971,55555629.86805996,55000000.0,74.31250439584255,0.4970703270277379,18.30873747387667,-4.905929074094928e-08,49.95,3.78793530004173e-07
226.6,49.94998055707197,55555629.28227764,55000000.0,73.72672207653522,0.497070322116605,18.30873728893168,-4.883092430407743e-08,49.95,3.742606696831383e-07
226.7,49.9499807877635,55555628.69862104,55000000.0,73.143065482378,0.4970703172267056,18.3087371047416,-4.860196556322194e-08,49.95,3.697624030194694e-07
226.8,49.94998101671024,55555628.11716167,55000000.0,72.5616061091423,0.4970703123581175,18.30873692131621,-4.837248313016573e-08,49.95,3.652985971981833e-07
226.9,49.94998124391802,55555627.53797367,55000000.0,71.9824181124568,0.4970703075109174,18.30873673866552,-4.814254184193345e-08,49.95,3.608691207209521e-07
227.0,49.94998146939271,55555626.96113379,55000000.0,71.40557823330164,0.497070302685181,18.30873655679984,-4.791221464017781e-08,49.95,3.564738412953784e-07
227.1,49.94998169314006,55555626.38672145,55000000.0,70.83116588741541,0.4970702978809829,18.30873637572971,-4.768157069179324e-08,49.95,3.521126279494059e-07
227.2,49.94998191516579,55555625.8148187,55000000.0,70.2592631354928,0.497070293098397,18.30873619546596,-4.745068094003102e-08,49.95,3.47785350178053e-07
227.3,49.94998213547559,55555625.24551038,55000000.0,69.68995482474566,0.497070288337496,18.3087360160197,-4.721962154619064e-08,49.95,3.434918770697619e-07
227.4,49.94998235407511,55555624.67888402,55000000.0,69.12332846224308,0.4970702835983521,18.30873583740232,-4.69884693377054e-08,49.95,3.392320787451355e-07
227.5,49.94998257096992,55555624.11503018,55000000.0,68.55947461724281,0.4970702788810365,18.3087356596255,-4.675730158609781e-08,49.95,3.350058257209441e-07
227.6,49.94998278616553,55555623.55404195,55000000.0,67.9984863922,0.4970702741856197,18.30873548270123,-4.652619789435875e-08,49.95,3.308129891401931e-07
227.7,49.94998299966738,55555622.99601581,55000000.0,67.44046024978161,0.4970702695121714,18.30873530664179,-4.629523797650137e-08,49.95,3.266534411925769e-07
227.8,49.94998321148093,55555622.44105069,55000000.0,66.88549513369799,0.4970702648607608,18.30873513145976,-4.6064508207877e-08,49.95,3.225270532884652e-07
227.9,49.94998342161147,55555621.88924877,55000000.0,66.33369321376085,0.4970702602314566,18.30873495716804,-4.583409074498945e-08,49.95,3.184336993292906e-07
228.0,49.94998363009898,55555621.34087193,55000000.0,65.78531637042761,0.4970702556250636,18.30873478381518,-4.560335387093772e-08,49.95,3.143725278184455e-07
228.1,49.94998383695707,55555620.79577801,55000000.0,65.24022244662046,0.4970702510413149,18.30873461137899,-4.537230258172542e-08,49.95,3.103432946194046e-07
228.2,49.94998404217027,55555620.25386195,55000000.0,64.698306389153,0.4970702464796188,18.30873443983342,-4.514150020451524e-08,49.95,3.063463299049062e-07
228.3,49.94998424574595,55555619.71519703,55000000.0,64.1596414744854,0.4970702419399991,18.30873426918708,-4.491100547010518e-08,49.95,3.023814719440784e-07
228.4,49.94998444769156,55555619.17985745,55000000.0,63.62430188804865,0.4970702374224767,18.30873409944866,-4.468088132814074e-08,49.95,2.984485571145504e-07
228.5,49.94998464801456,55555618.64791864,55000000.0,63.09236308187246,0.49707023292707,18.30873393062688,-4.445119072826742e-08,49.95,2.945474209814503e-07
228.6,49.94998484672245,55555618.11945697,55000000.0,62.5639014095068,0.4970702284537943,18.30873376273051,-4.422199517684078e-08,49.95,2.906778985012348e-07
228.7,49.9499850438228,55555617.59454986,55000000.0,62.03899429738522,0.4970702240026626,18.30873359576837,-4.399335951088545e-08,49.95,2.868398231387157e-07
228.8,49.94998523932319,55555617.07327583,55000000.0,61.51772027462721,0.4970702195736846,18.30873342974933,-4.376534734618076e-08,49.95,2.830330275756937e-07
228.9,49.94998543323125,55555616.55571439,55000000.0,61.00015883147717,0.4970702151668681,18.30873326468232,-4.353802396384054e-08,49.95,2.792573435895281e-07
229.0,49.94998562555462,55555616.04194622,55000000.0,60.48639065772295,0.4970702107822174,18.30873310057629,-4.331145320168872e-08,49.95,2.755126021524498e-07
229.1,49.94998581630104,55555615.53205294,55000000.0,59.97649738192558,0.4970702064197344,18.30873293744028,-4.308570222821828e-08,49.95,2.717986327723659e-07
229.2,49.94998600547824,55555615.02611727,55000000.0,59.47056170552969,0.4970702020794182,18.30873277528333,-4.286083843396682e-08,49.95,2.681152638907627e-07
229.3,49.94998619309398,55555614.524223,55000000.0,58.96866744011641,0.4970701977612652,18.30873261411457,-4.263692565675825e-08,49.95,2.644623241588109e-07
229.4,49.94998637915609,55555614.02645482,55000000.0,58.47089926153421,0.4970701934652692,18.30873245394314,-4.24140325083755e-08,49.95,2.608396402060779e-07
229.5,49.94998656367243,55555613.53289878,55000000.0,57.97734321653843,0.4970701891914209,18.30873229477828,-4.219222771162379e-08,49.95,2.572470375382472e-07
229.6,49.94998674665087,55555613.04364179,55000000.0,57.48808623105288,0.4970701849397088,18.30873213662925,-4.197157899010762e-08,49.95,2.536843414901319e-07
229.7,49.94998692809937,55555612.55877169,55000000.0,57.00321613252163,0.4970701807101181,18.30873197950532,-4.175215506663221e-08,49.95,2.501513757910585e-07
229.8,49.9499871080259,55555612.07837759,55000000.0,56.52282202988863,0.4970701765026318,18.30873182341588,-4.153402721751576e-08,49.95,2.466479632123528e-07
229.9,49.94998728643846,55555611.60254963,55000000.0,56.0469940751791,0.4970701723172296,18.30873166837033,-4.131726361045196e-08,49.95,2.431739260311608e-07
230.0,49.94998746334509,55555611.13137885,55000000.0,55.57582329213619,0.497070168153889,18.30873151437812,-4.110193585482591e-08,49.95,2.397290852144789e-07
230.1,49.9499876387539,55555610.66495752,55000000.0,55.10940196365118,0.4970701640125845,18.30873136144875,-4.08881158930896e-08,49.95,2.363132604881087e-07
230.2,49.949987812673,55555610.20337886,55000000.0,54.64782330393791,0.497070159893288,18.30873120959177,-4.067587544565043e-08,49.95,2.329262709639766e-07
230.3,49.94998798511055,55555609.74673712,55000000.0,54.19118156284094,0.4970701557959684,18.30873105881679,-4.046528501167046e-08,49.95,2.295679351262559e-07
230.4,49.94998815607476,55555609.2951277,55000000.0,53.7395721450448,0.4970701517205923,18.30873090913344,-4.025641975324845e-08,49.95,2.262380695218676e-07
230.5,49.94998832557386,55555608.84864703,55000000.0,53.29309146851301,0.4970701476671231,18.30873076055144,-4.00493512797695e-08,49.95,2.229364907831675e-07
230.6,49.94998849361613,55555608.4073925,55000000.0,52.85183694213629,0.4970701436355217,18.30873061308052,-3.984415486435466e-08,49.95,2.196630136395202e-07
230.7,49.9499886602099,55555607.97146267,55000000.0,52.41590711474419,0.4970701396257464,18.30873046673048,-3.964090422581279e-08,49.95,2.164174524542633e-07
230.8,49.94998882536352,55555607.54095709,55000000.0,51.98540153354406,0.4970701356377526,18.30873032151117,-3.943967608055488e-08,49.95,2.131996201123164e-07
230.9,49.94998898908538,55555607.11597634,55000000.0,51.56042078137398,0.4970701316714929,18.30873017743246,-3.924054503556818e-08,49.95,2.100093290117924e-07
231.0,49.94998915138391,55555606.69662214,55000000.0,51.14106658101082,0.4970701277269174,18.3087300345043,-3.904358658601836e-08,49.95,2.068463906105839e-07
231.1,49.94998931226757,55555606.28299721,55000000.0,50.7274416461587,0.4970701238039733,18.30872989273669,-3.884887700422723e-08,49.95,2.037106151798161e-07
231.2,49.9499894717449,55555605.87520528,55000000.0,50.31964971870184,0.497070119902605,18.30872975213966,-3.865649667034177e-08,49.95,2.006018113636602e-07
231.3,49.94998962982442,55555605.47335127,55000000.0,49.91779571026564,0.4970701160227544,18.30872961272329,-3.846652063543843e-08,49.95,1.975197880016606e-07
231.4,49.94998978651472,55555605.07754093,55000000.0,49.5219853669405,0.4970701121643606,18.30872947449772,-3.827902783637427e-08,49.95,1.944643524879035e-07
231.5,49.94998994182443,55555604.68788133,55000000.0,49.13232576847076,0.4970701083273597,18.30872933747314,-3.809409721000634e-08,49.95,1.914353109598848e-07
231.6,49.94999009576221,55555604.30448035,55000000.0,48.7489247918129,0.4970701045116855,18.30872920165977,-3.791180958057083e-08,49.95,1.884324686853532e-07
231.7,49.94999024833677,55555603.9274471,55000000.0,48.37189154326916,0.4970701007172687,18.3087290670679,-3.773224366288019e-08,49.95,1.854556301191228e-07
231.8,49.94999039955684,55555603.55689166,55000000.0,48.00133610516787,0.4970700969440376,18.30872893370785,-3.755548128037134e-08,49.95,1.825045986734389e-07
