time,frequency,mechanicalPower,electricalDemand,powerImbalance,gateOpening,waterFlow,der(actuator.y),expectedFrequency,droopResidual
231.9,49.9499905494312,55555603.19292515,55000000.0,47.63736958801746,0.4970700931919174,18.30872880159,-3.738160259114665e-08,49.95,1.795791768439622e-07
232.0,49.94999069795177,55555602.82986758,55000000.0,47.27431201934814,0.4970700894618632,18.30872867011385,-3.720707009158275e-08,49.95,1.766806508407635e-07
232.1,49.94999084501591,55555602.42956418,55000000.0,46.87400861829519,0.497070085760616,18.30872853525352,-3.700806161521797e-08,49.95,1.738186280702929e-07
232.2,49.9499909907479,55555602.03171808,55000000.0,46.47616251558065,0.4970700820810364,18.3087284011952,-3.680939242300951e-08,49.95,1.709827618335755e-07
232.3,49.9499911351561,55555601.63626695,55000000.0,46.08071139454842,0.4970700784230708,18.30872826793071,-3.661103098462348e-08,49.95,1.681728972067944e-07
232.4,49.94999127824899,55555601.2431468,55000000.0,45.68759123980999,0.497070074786663,18.30872813545164,-3.641295176493031e-08,49.95,1.653888771888015e-07
232.5,49.94999142003503,55555600.85229178,55000000.0,45.29673621803522,0.4970700711717546,18.30872800374934,-3.621512334461841e-08,49.95,1.626305455638445e-07
232.6,49.94999156052272,55555600.46363419,55000000.0,44.90807862579823,0.4970700675782851,18.30872787281487,-3.601751341619774e-08,49.95,1.598977460567572e-07
232.7,49.94999169972061,55555600.07710461,55000000.0,44.52154904603958,0.4970700640061918,18.30872774263908,-3.582009189262436e-08,49.95,1.571903210314824e-07
232.8,49.94999183763726,55555599.69263175,55000000.0,44.13707619160414,0.4970700604554096,18.30872761321253,-3.562282324676147e-08,49.95,1.545081137876297e-07
232.9,49.94999197428125,55555599.31014257,55000000.0,43.75458700954914,0.4970700569258714,18.30872748452554,-3.542567328373991e-08,49.95,1.518509666969484e-07
233.0,49.94999210966122,55555598.92956219,55000000.0,43.37400662899017,0.4970700534175078,18.30872735656819,-3.522860547722217e-08,49.95,1.492187222062145e-07
233.1,49.94999224378581,55555598.550814,55000000.0,42.99525844305754,0.4970700499302469,18.30872722933031,-3.503158163553621e-08,49.95,1.466112225362564e-07
233.2,49.94999237666372,55555598.17381956,55000000.0,42.61826400458813,0.4970700464640151,18.30872710280145,-3.483456423314379e-08,49.95,1.440283092784145e-07
233.3,49.94999250830365,55555597.79849858,55000000.0,42.24294301867485,0.4970700430187362,18.30872697697093,-3.463751252485991e-08,49.95,1.414698242506278e-07
233.4,49.94999263871437,55555597.424769,55000000.0,41.86921343952417,0.4970700395943318,18.30872685182783,-3.44403869867449e-08,49.95,1.389356083343011e-07
233.5,49.94999276790463,55555597.05254706,55000000.0,41.49699150025845,0.4970700361907215,18.30872672736094,-3.424314343192236e-08,49.95,1.364255031793219e-07
233.6,49.94999289588324,55555596.68174697,55000000.0,41.12619140744209,0.4970700328078225,18.30872660355883,-3.404573967191737e-08,49.95,1.339393492739635e-07
233.7,49.94999302265904,55555596.31228136,55000000.0,40.75672580301762,0.4970700294455496,18.30872648040981,-3.38481290773629e-08,49.95,1.314769875601293e-07
233.8,49.94999314824089,55555595.94406106,55000000.0,40.38850549608469,0.4970700261038157,18.30872635790193,-3.365026746138255e-08,49.95,1.290382580603194e-07
233.9,49.94999327263767,55555595.5769949,55000000.0,40.02143933624029,0.4970700227825316,18.30872623602298,-3.345210464189563e-08,49.95,1.266230016134379e-07
234.0,49.94999339585834,55555595.21099013,55000000.0,39.65543457120657,0.4970700194816053,18.30872611476053,-3.325359521078042e-08,49.95,1.242310572438683e-07
234.1,49.94999351791184,55555594.84595211,55000000.0,39.29039654880762,0.4970700162009432,18.30872599410188,-3.30546888749339e-08,49.95,1.218622647767859e-07
234.2,49.94999363880715,55555594.48178431,55000000.0,38.92622875422239,0.4970700129404489,18.30872587403405,-3.285533434205234e-08,49.95,1.195164636980106e-07
234.3,49.94999375855328,55555594.1183885,55000000.0,38.56283294409513,0.4970700097000244,18.30872575454385,-3.265547798836366e-08,49.95,1.171934934087945e-07
234.4,49.94999387715929,55555593.75566477,55000000.0,38.20010920614004,0.4970700064795688,18.30872563561784,-3.245506785543029e-08,49.95,1.14893192501575e-07
234.5,49.94999399463426,55555593.39351114,55000000.0,37.83795557916164,0.4970700032789797,18.30872551724228,-3.225404954232403e-08,49.95,1.126153995520927e-07
234.6,49.94999411098728,55555593.03182411,55000000.0,37.47626855224371,0.4970700000981518,18.30872539940322,-3.20523653174476e-08,49.95,1.103599532965502e-07
234.7,49.94999422622749,55555592.67049821,55000000.0,37.11494265496731,0.497069996936978,18.30872528208645,-3.184996011373897e-08,49.95,1.081266915827547e-07
234.8,49.94999434036406,55555592.30942611,55000000.0,36.75387054681778,0.4970699937953488,18.30872516527749,-3.164677397915483e-08,49.95,1.059154524883643e-07
234.9,49.94999445340618,55555591.94849883,55000000.0,36.39294327050447,0.4970699906731528,18.30872504896163,-3.144274807187486e-08,49.95,1.037260736948698e-07
235.0,49.94999456536308,55555591.58760559,55000000.0,36.03205002844334,0.4970699875702757,18.30872493312389,-3.123782177372192e-08,49.95,1.015583924015087e-07
235.1,49.94999467624402,55555591.2266337,55000000.0,35.67107813805342,0.4970699844866016,18.30872481774906,-3.10319316909613e-08,49.95,9.941224617853253e-08
235.2,49.94999478605828,55555590.86546874,55000000.0,35.30991318076849,0.4970699814220122,18.30872470282165,-3.082501642825974e-08,49.95,9.7287471518279e-08
235.3,49.94999489481517,55555590.50399457,55000000.0,34.94843900948763,0.4970699783763869,18.30872458832595,-3.061700870610196e-08,49.95,9.518390568026731e-08
235.4,49.94999500252407,55555590.14209311,55000000.0,34.58653754740953,0.4970699753496028,18.30872447424597,-3.040784679608777e-08,49.95,9.310138417801747e-08
235.5,49.94999510919432,55555589.77964447,55000000.0,34.22408890724182,0.4970699723415353,18.30872436056547,-3.019746042109972e-08,49.95,9.10397440186464e-08
235.6,49.94999521483533,55555589.41652711,55000000.0,33.86097155511379,0.4970699693520567,18.30872424726797,-2.998578196855561e-08,49.95,8.899882097089529e-08
235.7,49.94999531945656,55555589.05261762,55000000.0,33.4970620572567,0.4970699663810378,18.30872413433674,-2.977274304871713e-08,49.95,8.697845047152264e-08
235.8,49.94999542306745,55555588.68779064,55000000.0,33.13223508000374,0.4970699634283469,18.30872402175478,-2.955827071993156e-08,49.95,8.49784684740177e-08
235.9,49.94999552567752,55555588.32191926,55000000.0,32.76636370271444,0.4970699604938501,18.30872390950485,-2.934229603734906e-08,49.95,8.299870953910361e-08
236.0,49.94999562729628,55555587.95487479,55000000.0,32.39931923151016,0.4970699575774112,18.30872379756948,-2.912474361682627e-08,49.95,8.103900915276165e-08
236.1,49.94999572744015,55555587.61348829,55000000.0,32.05793272703886,0.4970699546856655,18.30872368905905,-2.892251882435914e-08,49.95,7.910372638430391e-08
236.2,49.94999582633043,55555587.28608842,55000000.0,31.73053286224604,0.4970699518160052,18.3087235826274,-2.872830240363555e-08,49.95,7.71907459060691e-08
236.3,49.94999592419417,55555586.96066599,55000000.0,31.40511042624712,0.4970699489654355,18.30872347688176,-2.85345478356902e-08,49.95,7.529790474317989e-08
236.4,49.94999602103874,55555586.6372139,55000000.0,31.08165834099054,0.497069946133901,18.30872337181998,-2.834126078266053e-08,49.95,7.342505679137044e-08
236.5,49.94999611687155,55555586.31572483,55000000.0,30.76016926765442,0.4970699433213464,18.30872326743991,-2.814844857201848e-08,49.95,7.157205556755468e-08
236.6,49.94999621169993,55555585.99619177,55000000.0,30.44063621014357,0.4970699405277161,18.3087231637394,-2.795611520056696e-08,49.95,6.97387553746931e-08
236.7,49.94999630553133,55555585.67860741,55000000.0,30.12305185198784,0.497069937752955,18.30872306071631,-2.776427077133548e-08,49.95,6.792500915724087e-08
236.8,49.94999639837307,55555585.36296459,55000000.0,29.8074090257287,0.4970699349970077,18.30872295836848,-2.757291761579239e-08,49.95,6.613067153864866e-08
236.9,49.94999649023258,55555585.04925618,55000000.0,29.49370062351227,0.4970699322598187,18.30872285669377,-2.73820645046996e-08,49.95,6.435559570319715e-08
237.0,49.9499965811172,55555584.73747494,55000000.0,29.18191938102245,0.4970699295413326,18.30872275569003,-2.71917162120161e-08,49.95,6.259963586949593e-08
237.1,49.94999667103433,55555584.42761372,55000000.0,28.87205816060305,0.4970699268414942,18.3087226553551,-2.700187884396854e-08,49.95,6.086264579580232e-08
237.2,49.94999675999138,55555584.11966531,55000000.0,28.56410975009203,0.497069924160248,18.30872255568685,-2.68125608382519e-08,49.95,5.914447869350206e-08
237.3,49.94999684799568,55555583.81362257,55000000.0,28.25806701183319,0.4970699214975388,18.30872245668312,-2.662376574757985e-08,49.95,5.744498903382383e-08
237.4,49.94999693505465,55555583.50947826,55000000.0,27.95392269641161,0.497069918853311,18.30872235834177,-2.643550123249128e-08,49.95,5.576403031828589e-08
237.5,49.94999702117565,55555583.20722523,55000000.0,27.65166967362165,0.4970699162275094,18.30872226066063,-2.62477730661459e-08,49.95,5.410145630796448e-08
237.6,49.94999710636607,55555582.90685635,55000000.0,27.35130079090595,0.4970699136200785,18.30872216363758,-2.606058668863653e-08,49.95,5.245712105298415e-08
237.7,49.9499971906333,55555582.60836433,55000000.0,27.05280876904726,0.4970699110309632,18.30872206727046,-2.587395042663587e-08,49.95,5.083087791630213e-08
237.8,49.94999727398471,55555582.31174209,55000000.0,26.75618652999401,0.4970699084601077,18.30872197155711,-2.568786894308062e-08,49.95,4.922258093243044e-08
237.9,49.94999735642769,55555582.0169823,55000000.0,26.4614267423749,0.497069905907457,18.30872187649539,-2.550234912135352e-08,49.95,4.76320837613977e-08
238.0,49.94999743796961,55555581.72407795,55000000.0,26.168522387743,0.4970699033729556,18.30872178208315,-2.531739673461431e-08,49.95,4.605924028484344e-08
238.1,49.94999751861788,55555581.43302179,55000000.0,25.87746623158455,0.4970699008565481,18.30872168831825,-2.513301866624573e-08,49.95,4.450390413981119e-08
238.2,49.94999759837985,55555581.14380654,55000000.0,25.58825097978115,0.4970698983581792,18.30872159519853,-2.494922102247443e-08,49.95,4.29659292638853e-08
238.3,49.94999767726292,55555580.85642519,55000000.0,25.30086962878704,0.4970698958777935,18.30872150272185,-2.476600935441553e-08,49.95,4.144516939168751e-08
238.4,49.94999775527446,55555580.57087047,55000000.0,25.01531491428614,0.4970698934153355,18.30872141088605,-2.458338976829566e-08,49.95,3.994147845408011e-08
238.5,49.94999783242185,55555580.28713518,55000000.0,24.73157961666584,0.4970698909707501,18.308721319689,-2.440136859238606e-08,49.95,3.845471022926976e-08
238.6,49.9499979087125,55555580.00521214,55000000.0,24.44965658336878,0.4970698885439817,18.30872122912853,-2.421995359824791e-08,49.95,3.698471805549386e-08
238.7,49.94999798415376,55555579.72509421,55000000.0,24.16953864693642,0.497069886134975,18.3087211392025,-2.403914967086251e-08,49.95,3.553135612859373e-08
238.8,49.94999805875302,55555579.44677419,55000000.0,23.89121863245964,0.4970698837436748,18.30872104990877,-2.385896291645651e-08,49.95,3.409447821810241e-08
238.9,49.94999813251767,55555579.17024489,55000000.0,23.61468932777643,0.4970698813700254,18.30872096124518,-2.367939955227882e-08,49.95,3.267393810200969e-08
239.0,49.94999820545509,55555578.89549908,55000000.0,23.33994352072477,0.4970698790139717,18.30872087320958,-2.350046646171222e-08,49.95,3.126958941367282e-08
239.1,49.94999827757265,55555578.62252966,55000000.0,23.06697409600019,0.4970698766754583,18.30872078579983,-2.332216963996103e-08,49.95,2.988128605511432e-08
239.2,49.94999834887776,55555578.35132939,55000000.0,22.7957738339901,0.4970698743544297,18.30872069901378,-2.31445157483634e-08,49.95,2.850888166142616e-08
239.3,49.94999841937777,55555578.08189114,55000000.0,22.52633558213711,0.4970698720508305,18.30872061284928,-2.296751000496755e-08,49.95,2.715223014091925e-08
239.4,49.94999848908007,55555577.81420766,55000000.0,22.25865209847689,0.4970698697646057,18.30872052730417,-2.279115851600011e-08,49.95,2.581118556171588e-08
239.5,49.94999855799205,55555577.54827181,55000000.0,21.99271624535322,0.4970698674956994,18.30872044237632,-2.261546894199995e-08,49.95,2.448560111611986e-08
239.6,49.94999862612109,55555577.28407637,55000000.0,21.7285208106041,0.4970698652440567,18.30872035806357,-2.244044627897068e-08,49.95,2.317533100734508e-08
239.7,49.94999869347458,55555577.02161427,55000000.0,21.46605870872736,0.4970698630096219,18.30872027436378,-2.226609763233967e-08,49.95,2.188022884858261e-08
239.8,49.94999876005989,55555576.76087819,55000000.0,21.20532263070345,0.4970698607923398,18.30872019127479,-2.209242955242274e-08,49.95,2.060014829118745e-08
239.9,49.94999882588439,55555576.50186101,55000000.0,20.94630545377731,0.4970698585921549,18.30872010879446,-2.19194458139782e-08,49.95,1.933494366414094e-08
240.0,49.94999889095549,55555576.2445555,55000000.0,20.68899993598461,0.497069856409012,18.30872002692064,-2.174715529879023e-08,49.95,1.808446818164777e-08
240.1,49.94999895505538,55555575.98949412,55000000.0,20.43393855541945,0.4970698542416319,18.3087199456804,-2.157539658043106e-08,49.95,1.685297246808298e-08
240.2,49.9499990176729,55555575.73791213,55000000.0,20.1823565736413,0.4970698520871408,18.30871986513888,-2.140379096182699e-08,49.95,1.565043536953803e-08
240.3,49.94999907948897,55555575.48818846,55000000.0,19.93263290077448,0.4970698499491441,18.30871978520652,-2.123284381649881e-08,49.95,1.446355931897236e-08
240.4,49.94999914050929,55555575.24031995,55000000.0,19.68476439267397,0.4970698478275773,18.3087197058814,-2.106256102862858e-08,49.95,1.329223082253625e-08
240.5,49.94999920073956,55555574.99430353,55000000.0,19.43874797224998,0.4970698457223759,18.3087196271616,-2.089294681706377e-08,49.95,1.213633666198415e-08
240.6,49.94999926018549,55555574.75013588,55000000.0,19.19458031654358,0.4970698436334753,18.30871954904517,-2.072400717700873e-08,49.95,1.099576324155131e-08
240.7,49.94999931885275,55555574.507814,55000000.0,18.95225843787193,0.497069841560811,18.30871947153019,-2.055574532811022e-08,49.95,9.870397748050139e-09
240.8,49.94999937674708,55555574.26733468,55000000.0,18.71177912503481,0.4970698395043186,18.30871939461473,-2.038816893090711e-08,49.95,8.760126136205665e-09
240.9,49.94999943387415,55555574.02869479,55000000.0,18.47313922643661,0.4970698374639334,18.30871931829686,-2.022128076095697e-08,49.95,7.664835485711105e-09
241.0,49.94999949023965,55555573.79189118,55000000.0,18.23633562028408,0.497069835439591,18.30871924257464,-2.005508581426341e-08,49.95,6.584412586127172e-09
241.1,49.94999954584929,55555573.55692071,55000000.0,18.00136514753103,0.4970698334312268,18.30871916744616,-1.988959019705305e-08,49.95,5.518743806560977e-09
241.2,49.94999960070877,55555573.32378017,55000000.0,17.7682246118784,0.4970698314387764,18.30871909290946,-1.972479757306189e-08,49.95,4.467716093132026e-09
241.3,49.94999965482381,55555573.09246649,55000000.0,17.5369109287858,0.4970698294621752,18.30871901896264,-1.956071549180649e-08,49.95,3.431215517876035e-09
241.4,49.94999970820005,55555572.86297652,55000000.0,17.30742096155882,0.4970698275013586,18.30871894560375,-1.939734528555448e-08,49.95,2.409129583108224e-09
241.5,49.94999976084325,55555572.63530704,55000000.0,17.07975147664547,0.4970698255562623,18.30871887283087,-1.923469472586703e-08,49.95,1.401344247023081e-09
241.6,49.94999981275908,55555572.40945496,55000000.0,16.85389940440655,0.4970698236268216,18.30871880064207,-1.907276858670315e-08,49.95,4.077462885561378e-10
241.7,49.94999986395323,55555572.18541716,55000000.0,16.62986160069704,0.4970698217129719,18.30871872903542,-1.89115699766873e-08,49.95,-5.717772130330728e-10
241.8,49.94999991443142,55555571.96319035,55000000.0,16.40763478726149,0.497069819814649,18.30871865800897,-1.875110555715764e-08,49.95,-1.537340008116519e-09
241.9,49.94999996419932,55555571.74277152,55000000.0,16.1872159615159,0.4970698179317881,18.30871858756081,-1.859137932491706e-08,49.95,-2.489055187437569e-09
242.0,49.95000001326266,55555571.52415745,55000000.0,15.96860188990831,0.4970698160643249,18.30871851768901,-1.843239749721448e-08,49.95,-3.427036366927122e-09
242.1,49.95000006162712,55555571.30734508,55000000.0,15.75178952515125,0.4970698142121945,18.30871844839164,-1.82741639598305e-08,49.95,-4.351396771119093e-09
242.2,49.95000010929841,55555571.09233117,55000000.0,15.536775611341,0.4970698123753329,18.30871837966676,-1.811668448592485e-08,49.95,-5.262249727980284e-09
242.3,49.95000015628221,55555570.87911263,55000000.0,15.32355707138777,0.4970698105536752,18.30871831151245,-1.795996318332271e-08,49.95,-6.159708456406759e-09
242.4,49.95000020258423,55555570.66768625,55000000.0,15.11213068664074,0.4970698087471569,18.30871824392677,-1.780400604722843e-08,49.95,-7.043886574714664e-09
242.5,49.95000024821016,55555570.45804892,55000000.0,14.90249336510897,0.4970698069557138,18.3087181769078,-1.764881618626646e-08,49.95,-7.91489687180548e-09
242.6,49.95000029316573,55555570.25019756,55000000.0,14.69464199990034,0.497069805179281,18.3087181104536,-1.749440181608719e-08,49.95,-8.772853701084424e-09
242.7,49.95000033745659,55555570.04412889,55000000.0,14.48857333511114,0.4970698034177942,18.30871804456225,-1.734076504611437e-08,49.95,-9.617869392184938e-09
242.8,49.95000038108848,55555569.83983982,55000000.0,14.28428425639868,0.4970698016711887,18.3087179792318,-1.718791231564154e-08,49.95,-1.045005786743346e-08
242.9,49.95000042406706,55555569.63732717,55000000.0,14.08177161216736,0.4970697999394002,18.30871791446035,-1.703584651124856e-08,49.95,-1.1269531906841e-08
243.0,49.95000046639804,55555569.43658789,55000000.0,13.88103233277798,0.497069798222364,18.30871785024595,-1.68845746273405e-08,49.95,-1.207640529829294e-08
243.1,49.95000050808716,55555569.2376187,55000000.0,13.68206313997507,0.4970697965200158,18.30871778658667,-1.673410265912167e-08,49.95,-1.28707916503476e-08
243.2,49.95000054914006,55555569.04041653,55000000.0,13.48486097157001,0.4970697948322909,18.30871772348058,-1.658443338214965e-08,49.95,-1.365280375776115e-08
243.3,49.95000058956248,55555568.84497829,55000000.0,13.28942272812128,0.4970697931591248,18.30871766092577,-1.643557268060647e-08,49.95,-1.442255526313586e-08
243.4,49.95000062936009,55555568.65130068,55000000.0,13.09574511647224,0.497069791500453,18.30871759892027,-1.628752555049573e-08,49.95,-1.518015934265024e-08
243.5,49.9500006685386,55555568.45938065,55000000.0,12.90382508933544,0.4970697898562109,18.30871753746219,-1.614029621066493e-08,49.95,-1.592572936438656e-08
243.6,49.9500007071037,55555568.26921508,55000000.0,12.71365951746702,0.4970697882263342,18.30871747654958,-1.599389021222919e-08,49.95,-1.665937867886304e-08
243.7,49.95000074506112,55555568.0808007,55000000.0,12.52524513751268,0.4970697866107581,18.30871741618051,-1.584831366141515e-08,49.95,-1.738122089528851e-08
243.8,49.95000078241652,55555567.89413443,55000000.0,12.33857887238264,0.4970697850094183,18.30871735635305,-1.570356966684727e-08,49.95,-1.809136895001597e-08
243.9,49.95000081917561,55555567.70921321,55000000.0,12.15365765243769,0.4970697834222503,18.30871729706528,-1.555966466781911e-08,49.95,-1.878993649020132e-08
244.0,49.95000085534409,55555567.52603372,55000000.0,11.97047816216946,0.4970697818491894,18.30871723831525,-1.541660199499972e-08,49.95,-1.947703654760734e-08
244.1,49.95000089092768,55555567.34459292,55000000.0,11.78903736174107,0.4970697802901712,18.30871718010105,-1.527438908688339e-08,49.95,-2.015278291402252e-08
244.2,49.95000092593203,55555567.1648877,55000000.0,11.60933214426041,0.497069778745131,18.30871712242074,-1.513302827493845e-08,49.95,-2.081728838160095e-08
244.3,49.95000096036289,55555566.9869148,55000000.0,11.4313592389226,0.4970697772140046,18.30871706527239,-1.499252655356997e-08,49.95,-2.147066683819143e-08
244.4,49.95000099422592,55555566.81067112,55000000.0,11.25511556118727,0.4970697756967272,18.30871700865407,-1.485288769753623e-08,49.95,-2.211303121927959e-08
244.5,49.95000102752682,55555566.63615353,55000000.0,11.08059797435999,0.4970697741932345,18.30871695256386,-1.471411681386314e-08,49.95,-2.274449487625098e-08
244.6,49.95000106027133,55555566.46335886,55000000.0,10.90780330449343,0.4970697727034618,18.30871689699982,-1.457621978673274e-08,49.95,-2.336517157617429e-08
244.7,49.9500010924651,55555566.29228397,55000000.0,10.73672840744257,0.4970697712273446,18.30871684196001,-1.44392008349925e-08,49.95,-2.397517424174156e-08
244.8,49.95000112411385,55555566.12292572,55000000.0,10.56737016141415,0.4970697697648185,18.30871678744252,-1.430306539873527e-08,49.95,-2.457461636680251e-08
244.9,49.95000115522327,55555565.9552809,55000000.0,10.39972534030676,0.4970697683158189,18.3087167334454,-1.41678165865855e-08,49.95,-2.516361100198504e-08
245.0,49.95000118579907,55555565.7893465,55000000.0,10.23379094153643,0.4970697668802813,18.30871667996674,-1.403346194805977e-08,49.95,-2.574227194991965e-08
245.1,49.95000121584695,55555565.62511916,55000000.0,10.0695636048913,0.4970697654581412,18.30871662700459,-1.390000614609477e-08,49.95,-2.631071251385335e-08
245.2,49.95000124537259,55555565.46259595,55000000.0,9.907040387392044,0.4970697640493341,18.30871657455704,-1.376745306647109e-08,49.95,-2.686904579992516e-08
245.3,49.9500012743817,55555565.30177362,55000000.0,9.74621806293726,0.4970697626537952,18.30871652262215,-1.363580759417005e-08,49.95,-2.741738513957134e-08
245.4,49.95000130287998,55555565.14264901,55000000.0,9.587093450129032,0.4970697612714604,18.30871647119798,-1.350507627950748e-08,49.95,-2.795584415804693e-08
245.5,49.95000133087313,55555564.98521896,55000000.0,9.42966340482235,0.497069759902265,18.30871642028262,-1.337526245315246e-08,49.95,-2.8484535922026e-08
245.6,49.95000135836683,55555564.82948043,55000000.0,9.273924872279167,0.4970697585461444,18.30871636987413,-1.324637166622011e-08,49.95,-2.900357379330247e-08
245.7,49.9500013853668,55555564.67543009,55000000.0,9.119874529540539,0.4970697572030343,18.30871631997056,-1.311840858164715e-08,49.95,-2.951307108878427e-08
245.8,49.95000141187874,55555564.52306496,55000000.0,8.967509403824806,0.4970697558728698,18.30871627057002,-1.299138019383861e-08,49.95,-3.001314175768606e-08
245.9,49.95000143790832,55555564.37238181,55000000.0,8.81682624667883,0.4970697545555869,18.30871622167055,-1.286528794608444e-08,49.95,-3.050389799216444e-08
246.0,49.95000146346128,55555564.22337748,55000000.0,8.667821921408176,0.4970697532511206,18.30871617327022,-1.274014016505731e-08,49.95,-3.098545427702992e-08
246.1,49.95000148854327,55555564.0760489,55000000.0,8.52049334347248,0.4970697519594066,18.30871612536712,-1.261593929324789e-08,49.95,-3.145792312167668e-08
246.2,49.95000151316002,55555563.93039285,55000000.0,8.374837286770344,0.4970697506803804,18.30871607795931,-1.24926912148382e-08,49.95,-3.192141814160193e-08
246.3,49.95000153731723,55555563.78640615,55000000.0,8.230850592255592,0.4970697494139774,18.30871603104485,-1.237040192503258e-08,49.95,-3.23760529679154e-08
246.4,49.95000156102058,55555563.64408578,55000000.0,8.088530220091343,0.4970697481601332,18.30871598462182,-1.224907519858931e-08,49.95,-3.282194054174056e-08
246.5,49.95000158427577,55555563.50342844,55000000.0,7.947872877120972,0.4970697469187831,18.30871593868828,-1.21287159204897e-08,49.95,-3.325919432526844e-08
246.6,49.95000160708853,55555563.36443107,55000000.0,7.808875508606434,0.4970697456898628,18.30871589324232,-1.200933075207189e-08,49.95,-3.368792796847389e-08
246.7,49.95000162946452,55555563.22709057,55000000.0,7.671535007655621,0.4970697444733076,18.30871584828199,-1.189092224684885e-08,49.95,-3.410825425917419e-08
246.8,49.95000165140947,55555563.09140364,55000000.0,7.535848081111908,0.4970697432690531,18.30871580380537,-1.177349850944864e-08,49.95,-3.452028722703178e-08
246.9,49.95000167292904,55555562.95736724,55000000.0,7.401811681687832,0.4970697420770346,18.30871575981052,-1.165706098316122e-08,49.95,-3.492413952975969e-08
247.0,49.95000169402896,55555562.82497825,55000000.0,7.269422695040703,0.4970697408971878,18.30871571629552,-1.154161677341392e-08,49.95,-3.531992480540654e-08
247.1,49.95000171471491,55555562.6942334,55000000.0,7.138677835464478,0.4970697397294481,18.30871567325844,-1.142717021007655e-08,49.95,-3.570775637218131e-08
247.2,49.9500017349926,55555562.5651297,55000000.0,7.009574137628078,0.4970697385737509,18.30871563069734,-1.131372695528654e-08,49.95,-3.608774775927873e-08
247.3,49.95000175486773,55555562.43766379,55000000.0,6.882108233869076,0.4970697374300317,18.3087155886103,-1.120129111686907e-08,49.95,-3.646001198610166e-08
247.4,49.95000177434598,55555562.31183278,55000000.0,6.756277218461037,0.4970697362982261,18.30871554699539,-1.108986813491697e-08,49.95,-3.682466259008477e-08
247.5,49.95000179343308,55555562.18763332,55000000.0,6.632077760994434,0.4970697351782696,18.30871550585067,-1.097946356054535e-08,49.95,-3.718181302344442e-08
247.6,49.95000181213469,55555562.06506232,55000000.0,6.50950676202774,0.4970697340700974,18.30871546517421,-1.0870080613401e-08,49.95,-3.753157621971467e-08
247.7,49.95000183045654,55555561.94411664,55000000.0,6.388561077415943,0.4970697329736453,18.30871542496409,-1.076172639891126e-08,49.95,-3.787406595333678e-08
247.8,49.95000184840431,55555561.82479312,55000000.0,6.26923755556345,0.4970697318888487,18.30871538521837,-1.065440424774522e-08,49.95,-3.820939528534698e-08
247.9,49.95000186598371,55555561.70708864,55000000.0,6.151533082127571,0.4970697308156429,18.30871534593513,-1.05481200440849e-08,49.95,-3.853767771523284e-08
248.0,49.95000188320043,55555561.59100006,55000000.0,6.035444498062134,0.4970697297539636,18.30871530711244,-1.044287878393391e-08,49.95,-3.885902658462212e-08
248.1,49.95000190006017,55555561.47652419,55000000.0,5.920968629419804,0.497069728703746,18.30871526874836,-1.033868468613974e-08,49.95,-3.917355509701521e-08
248.2,49.95000191606441,55555561.3607023,55000000.0,5.805146738886833,0.497069727662964,18.30871523046811,-1.023253459742079e-08,49.95,-3.947070722739102e-08
248.3,49.95000193080369,55555561.24109735,55000000.0,5.685541793704033,0.4970697266299374,18.30871519196272,-1.012195871563648e-08,49.95,-3.974181115510948e-08
248.4,49.9500019451453,55555561.12275697,55000000.0,5.567201413214207,0.4970697256079543,18.30871515386742,-1.001210037099298e-08,49.95,-4.000521193589686e-08
248.5,49.95000195909408,55555561.0056731,55000000.0,5.450117543339729,0.4970697245969467,18.30871511617966,-9.90295823122267e-09,49.95,-4.026100489324183e-08
248.6,49.95000197265492,55555560.88983762,55000000.0,5.33428206294775,0.4970697235968471,18.3087150788969,-9.794535738016918e-09,49.95,-4.050928632945081e-08
248.7,49.95000198583265,55555560.7752424,55000000.0,5.219686836004257,0.4970697226075876,18.30871504201656,-9.68682933866205e-09,49.95,-4.07501509857959e-08
248.8,49.95000199863215,55555560.66187944,55000000.0,5.106323882937431,0.4970697216291005,18.30871500553611,-9.57984147564872e-09,49.95,-4.098369505377807e-08
248.9,49.95000201105826,55555560.54974064,55000000.0,4.994185082614422,0.4970697206613178,18.30871496945299,-9.473571482843113e-09,49.95,-4.121001384062295e-08
249.0,49.95000202311585,55555560.43881796,55000000.0,4.883262395858765,0.497069719704172,18.30871493376466,-9.368019138200623e-09,49.95,-4.142920295843386e-08
249.1,49.95000203480978,55555560.32910331,55000000.0,4.773547746241093,0.497069718757595,18.30871489846855,-9.263184552743553e-09,49.95,-4.164135800890575e-08
249.2,49.95000204614489,55555560.22058854,55000000.0,4.665032975375652,0.4970697178215192,18.30871486356212,-9.159066949315786e-09,49.95,-4.184657429687905e-08
249.3,49.95000205712606,55555560.11326561,55000000.0,4.55771005153656,0.4970697168958768,18.30871482904282,-9.055667660184952e-09,49.95,-4.204494771851801e-08
249.4,49.95000206775812,55555560.00712657,55000000.0,4.451571010053158,0.4970697159805999,18.30871479490809,-8.95298490899421e-09,49.95,-4.223657346980915e-08
249.5,49.95000207804597,55555559.90216313,55000000.0,4.346607565879822,0.4970697150756209,18.30871476115538,-8.851021471301124e-09,49.95,-4.242154768435702e-08
249.6,49.95000208799443,55555559.79836741,55000000.0,4.242811851203442,0.4970697141808719,18.30871472778215,-8.749774682570433e-09,49.95,-4.259996543585012e-08
249.7,49.95000209760837,55555559.69573127,55000000.0,4.140175707638264,0.497069713296285,18.30871469478584,-8.649244431779834e-09,49.95,-4.277192217050883e-08
249.8,49.95000210689266,55555559.59424658,55000000.0,4.038691021502018,0.4970697124217927,18.30871466216389,-8.549433272442286e-09,49.95,-4.293751405077748e-08
249.9,49.95000211585214,55555559.49390529,55000000.0,3.938349731266499,0.4970697115573269,18.30871462991376,-8.450338206955621e-09,49.95,-4.309683597448696e-08
250.0,49.95000212449168,55555559.39469936,55000000.0,3.839143797755241,0.49706971070282,18.30871459803289,-8.351961233721283e-09,49.95,-4.324998397679629e-08
250.1,49.95000213281612,55555559.29662072,55000000.0,3.741065159440041,0.4970697098582041,18.30871456651874,-8.254301353538551e-09,49.95,-4.339705338010993e-08
250.2,49.95000214083034,55555559.19966126,55000000.0,3.644105702638626,0.4970697090234115,18.30871453536875,-8.157359010496634e-09,49.95,-4.353813978070185e-08
250.3,49.95000214853918,55555559.10381292,55000000.0,3.548257358372211,0.4970697081983744,18.30871450458037,-8.061133094372508e-09,49.95,-4.367333863910389e-08
250.4,49.95000215594752,55555559.0090676,55000000.0,3.453512035310268,0.497069707383025,18.30871447415104,-7.965625381523012e-09,49.95,-4.380274584172249e-08
250.5,49.9500021630602,55555558.91541728,55000000.0,3.359861716628075,0.4970697065772954,18.30871444407822,-7.870834983769726e-09,49.95,-4.392645671811787e-08
250.6,49.95000216988208,55555558.82285386,55000000.0,3.267298296093941,0.497069705781118,18.30871441435936,-7.77676101293423e-09,49.95,-4.40445667251356e-08
250.7,49.95000217641802,55555558.73136918,55000000.0,3.175813615322113,0.497069704994425,18.3087143849919,-7.68340413515034e-09,49.95,-4.415717144799075e-08
250.8,49.95000218267289,55555558.64095531,55000000.0,3.085399754345417,0.4970697042171484,18.30871435597329,-7.59076590473029e-09,49.95,-4.426436694634529e-08
250.9,49.95000218865152,55555558.55160412,55000000.0,2.99604856222868,0.4970697034492205,18.30871432730098,-7.498843435094216e-09,49.95,-4.436624809981554e-08
251.0,49.9500021943588,55555558.46330747,55000000.0,2.90775191038847,0.4970697026905737,18.30871429897242,-7.407638502598957e-09,49.95,-4.446291078483329e-08
251.1,49.95000219979956,55555558.37605737,55000000.0,2.820501811802387,0.49706970194114,18.30871427098506,-7.317150330088396e-09,49.95,-4.455445047971129e-08
251.2,49.95000220497867,55555558.28984564,55000000.0,2.734290078282356,0.4970697012008517,18.30871424333633,-7.22737969471865e-09,49.95,-4.464096290757516e-08
251.3,49.95000220990099,55555558.20466444,55000000.0,2.649108879268169,0.4970697004696409,18.30871421602371,-7.138325708311299e-09,49.95,-4.472254343788375e-08
251.4,49.95000221457138,55555558.12050543,55000000.0,2.564949870109558,0.49706969974744,18.30871418904463,-7.049988925977857e-09,49.95,-4.479928775950187e-08
251.5,49.9500022189947,55555558.03736062,55000000.0,2.481805063784122,0.4970696990341811,18.30871416239653,-6.962369569762927e-09,49.95,-4.487129149537486e-08
251.6,49.95000222317579,55555557.95522198,55000000.0,2.399666421115398,0.4970696983297964,18.30871413607688,-6.875465752287369e-09,49.95,-4.493864968774935e-08
251.7,49.95000222711952,55555557.87408143,55000000.0,2.318525865674019,0.4970696976342181,18.30871411008311,-6.789279471952625e-09,49.95,-4.50014585066591e-08
251.8,49.95000223083075,55555557.79393084,55000000.0,2.238375283777714,0.4970696969473784,18.30871408441267,-6.703810506714092e-09,49.95,-4.505981340613072e-08
251.9,49.95000223431433,55555557.71476224,55000000.0,2.159206680953503,0.4970696962692096,18.30871405906303,-6.619057413281837e-09,49.95,-4.511380957998232e-08
252.0,49.95000223757514,55555557.63656742,55000000.0,2.081011861562729,0.4970696955996438,18.30871403403161,-6.535022301079607e-09,49.95,-4.516354317678044e-08
252.1,49.95000224061801,55555557.55933841,55000000.0,2.003782853484154,0.4970696949386134,18.30871400931587,-6.451702838639051e-09,49.95,-4.520910910801694e-08
252.2,49.95000224344781,55555557.48306707,55000000.0,1.927511513233185,0.4970696942860504,18.30871398491326,-6.369100580272402e-09,49.95,-4.525060338933518e-08
252.3,49.9500022460694,55555557.40774534,55000000.0,1.852189779281616,0.4970696936418871,18.30871396082123,-6.287215303935056e-09,49.95,-4.528812148712168e-08
252.4,49.95000224848762,55555557.33336517,55000000.0,1.777809612452984,0.4970696930060557,18.30871393703722,-6.206046010426292e-09,49.95,-4.532175872746722e-08
252.5,49.95000225070736,55555557.25991849,55000000.0,1.70436292886734,0.4970696923784884,18.30871391355869,-6.125593809969132e-09,49.95,-4.535161099352564e-08
252.6,49.95000225273346,55555557.18739716,55000000.0,1.631841599941254,0.4970696917591174,18.30871389038307,-6.045858480518973e-09,49.95,-4.537777373932357e-08
252.7,49.95000225457077,55555557.1157932,55000000.0,1.560237638652325,0.497069691147875,18.30871386750783,-5.966839466964302e-09,49.95,-4.540034244057169e-08
252.8,49.95000225622415,55555557.04509848,55000000.0,1.489542916417122,0.4970696905446933,18.30871384493041,-5.88853632521591e-09,49.95,-4.541941254977873e-08
252.9,49.95000225769847,55555556.97530489,55000000.0,1.419749334454536,0.4970696899495046,18.30871382264825,-5.810949832429912e-09,49.95,-4.543507980698386e-08
253.0,49.95000225899859,55555556.90640444,55000000.0,1.350848883390427,0.497069689362241,18.30871380065881,-5.734080876784731e-09,49.95,-4.544743997174187e-08
253.1,49.95000226012936,55555556.83838899,55000000.0,1.282833427190781,0.4970696887828348,18.30871377895953,-5.65792745987892e-09,49.95,-4.54565882079469e-08
253.2,49.95000226109563,55555556.77125049,55000000.0,1.215694926679134,0.4970696882112182,18.30871375754787,-5.582490691935504e-09,49.95,-4.546262026691381e-08
253.3,49.95000226190228,55555556.70498092,55000000.0,1.149425365030766,0.4970696876473234,18.30871373642127,-5.507770683976787e-09,49.95,-4.54656317672511e-08
253.4,49.95000226255414,55555556.63957215,55000000.0,1.084016591310501,0.4970696870910826,18.30871371557718,-5.433766880891255e-09,49.95,-4.546571815236024e-08
253.5,49.95000226305609,55555556.57501599,55000000.0,1.019460432231426,0.4970696865424279,18.30871369501303,-5.360479171656607e-09,49.95,-4.546297500723946e-08
253.6,49.95000226341298,55555556.51130451,55000000.0,0.9557489529252052,0.4970696860012918,18.3087136747263,-5.287908333428959e-09,49.95,-4.545749796220667e-08
253.7,49.95000226362966,55555556.44842967,55000000.0,0.892874114215374,0.4970696854676063,18.30871365471442,-5.216052922918379e-09,49.95,-4.544938234400317e-08
253.8,49.95000226371101,55555556.38638331,55000000.0,0.8308277502655983,0.4970696849413037,18.30871363497485,-5.144914494437103e-09,49.95,-4.543872402233869e-08
253.9,49.95000226366187,55555556.32515733,55000000.0,0.7696017697453499,0.497069684422316,18.30871361550502,-5.074492270829012e-09,49.95,-4.542561845535982e-08
254.0,49.95000226348709,55555556.26474372,55000000.0,0.7091881558299065,0.4970696839105757,18.30871359630239,-5.004785474937989e-09,49.95,-4.541016097414467e-08
254.1,49.95000226319154,55555556.20513443,55000000.0,0.649578869342804,0.4970696834060148,18.30871357736442,-4.935795328009362e-09,49.95,-4.539244747203859e-08
254.2,49.95000226278009,55555556.14632132,55000000.0,0.5907657593488693,0.4970696829085657,18.30871355868853,-4.867521719020829e-09,49.95,-4.537257339721351e-08
254.3,49.95000226225758,55555556.08829634,55000000.0,0.5327407792210579,0.4970696824181604,18.3087135402722,-4.799963648771666e-09,49.95,-4.53506342151886e-08
254.4,49.95000226162885,55555556.03105137,55000000.0,0.475495807826519,0.4970696819347313,18.30871352211285,-4.733120673172664e-09,49.95,-4.532672523622529e-08
254.5,49.95000226089881,55555555.97457843,55000000.0,0.419022873044014,0.4970696814582105,18.30871350420795,-4.666995012669872e-09,49.95,-4.530094265290871e-08
254.6,49.95000226007228,55555555.91886933,55000000.0,0.3633137717843056,0.4970696809885302,18.30871348655493,-4.601585557040266e-09,49.95,-4.527338175771937e-08
254.7,49.95000225915412,55555555.86391606,55000000.0,0.3083605021238327,0.4970696805256227,18.30871346915125,-4.536890640949309e-09,49.95,-4.524413774382487e-08
254.8,49.95000225814922,55555555.80971064,55000000.0,0.2541550770401955,0.49706968006942,18.30871345199436,-4.472914150177587e-09,49.95,-4.521330708353449e-08
254.9,49.95000225706239,55555555.75624476,55000000.0,0.2006892040371895,0.4970696796198547,18.3087134350817,-4.409651643833001e-09,49.95,-4.518098420196702e-08
255.0,49.9500022558985,55555555.70351057,55000000.0,0.1479550153017044,0.4970696791768586,18.30871341841073,-4.347104343160879e-09,49.95,-4.514726502694542e-08
255.1,49.95000225466244,55555555.6514999,55000000.0,0.09594433754682541,0.4970696787403642,18.30871340197888,-4.285274579629572e-09,49.95,-4.511224570898781e-08
255.2,49.95000225335905,55555555.60020469,55000000.0,0.04464913159608841,0.4970696783103035,18.30871338578362,-4.224161243016056e-09,49.95,-4.507602157657019e-08
255.3,49.95000225199317,55555555.5496168,55000000.0,-0.005938760936260223,0.4970696778866089,18.30871336982238,-4.163761890829676e-09,49.95,-4.503868750583943e-08
255.4,49.95000225056967,55555555.49972827,55000000.0,-0.05582728981971741,0.4970696774692124,18.30871335409262,-4.104078188404969e-09,49.95,-4.500033955168702e-08
255.5,49.95000224909342,55555555.45053092,55000000.0,-0.1050246432423592,0.4970696770580465,18.30871333859178,-4.045111468009566e-09,49.95,-4.496107343463646e-08
255.6,49.95000224756926,55555555.40201674,55000000.0,-0.1535388231277466,0.4970696766530431,18.30871332331731,-3.986859731242021e-09,49.95,-4.492098449183739e-08
255.7,49.95000224600206,55555555.35417763,55000000.0,-0.2013779282569885,0.4970696762541347,18.30871330826667,-3.929324421392266e-09,49.95,-4.488016846051004e-08
255.8,49.95000224439669,55555555.30700555,55000000.0,-0.2485500127077103,0.4970696758612532,18.3087132934373,-3.872504872326488e-09,49.95,-4.483872081007673e-08
255.9,49.95000224275796,55555555.2604924,55000000.0,-0.2950631603598595,0.497069675474331,18.30871327882664,-3.816399307687846e-09,49.95,-4.479673671267149e-08
256.0,49.95000224109078,55555555.21463014,55000000.0,-0.3409254178404808,0.4970696750933004,18.30871326443216,-3.761010503033901e-09,49.95,-4.475431234656803e-08
256.1,49.95000223939999,55555555.16941058,55000000.0,-0.3861449807882309,0.4970696747180934,18.30871325025128,-3.706337348141631e-09,49.95,-4.471154300771628e-08
256.2,49.95000223769043,55555555.12482573,55000000.0,-0.430729828774929,0.4970696743486423,18.30871323628147,-3.652379509944126e-09,49.95,-4.4668524174429e-08
256.3,49.95000223419934,55555555.08201445,55000000.0,-0.4735411107540131,0.4970696739913537,18.30871322280514,-3.596912101500038e-09,49.95,-4.459022563338411e-08
256.4,49.95000222872294,55555555.04110399,55000000.0,-0.5144515708088875,0.4970696736469238,18.30871320985338,-3.539673776309371e-09,49.95,-4.447259733132009e-08
256.5,49.95000222310595,55555555.00089251,55000000.0,-0.5546630471944809,0.4970696733085461,18.30871319712701,-3.482978572222351e-09,49.95,-4.43522956681576e-08
256.6,49.95000221735157,55555554.961373,55000000.0,-0.5941825583577156,0.4970696729761588,18.30871318462376,-3.42682482390444e-09,49.95,-4.422938320301252e-08
256.7,49.950002211463,55555554.92253848,55000000.0,-0.6330170780420303,0.4970696726497002,18.30871317234133,-3.371210088864984e-09,49.95,-4.410392264678903e-08
256.8,49.95000220544346,55555554.88438195,55000000.0,-0.6711736097931862,0.4970696723291086,18.30871316027745,-3.316133034836355e-09,49.95,-4.397597684396501e-08
256.9,49.95000219929615,55555554.8468964,55000000.0,-0.7086591571569443,0.4970696720143222,18.30871314842983,-3.261592218528619e-09,49.95,-4.384560850219203e-08
257.0,49.95000219302426,55555554.81007487,55000000.0,-0.7454806938767433,0.4970696717052793,18.30871313679619,-3.207583865183494e-09,49.95,-4.371288004462702e-08
257.1,49.95000218663099,55555554.77391025,55000000.0,-0.781645305454731,0.4970696714019182,18.30871312537424,-3.15410619844414e-09,49.95,-4.357785401694174e-08
257.2,49.95000218011956,55555554.73839563,55000000.0,-0.817159928381443,0.4970696711041773,18.30871311416169,-3.101158774221346e-09,49.95,-4.344059356502228e-08
257.3,49.95000217349315,55555554.70352399,55000000.0,-0.8520315736532211,0.4970696708119947,18.30871310315626,-3.04873737366762e-09,49.95,-4.330116082189306e-08
257.4,49.95000216675498,55555554.66928838,55000000.0,-0.886267177760601,0.4970696705253086,18.30871309235567,-2.996840664515332e-09,49.95,-4.31596186472108e-08
257.5,49.95000215990823,55555554.63568174,55000000.0,-0.9198738187551498,0.4970696702440575,18.30871308175763,-2.94546631529613e-09,49.95,-4.301602958859882e-08
257.6,49.95000215295612,55555554.60269699,55000000.0,-0.952858567237854,0.4970696699681796,18.30871307135986,-2.894612993742385e-09,49.95,-4.28704564807772e-08
257.7,49.95000214590185,55555554.57032736,55000000.0,-0.9852282032370567,0.4970696696976131,18.30871306116008,-2.844277369185022e-09,49.95,-4.272296178376572e-08
257.8,49.95000213874862,55555554.53856561,55000000.0,-1.016989953815937,0.4970696694322964,18.30871305115598,-2.79445844242332e-09,49.95,-4.257360830387837e-08
257.9,49.95000213149963,55555554.50740489,55000000.0,-1.048150673508644,0.4970696691721677,18.30871304134531,-2.745154215055834e-09,49.95,-4.242245877435387e-08
258.0,49.95000212415809,55555554.4768381,55000000.0,-1.078717462718487,0.4970696689171652,18.30871303172576,-2.696362133569608e-09,49.95,-4.226957573565983e-08
258.1,49.95000211672717,55555554.44685837,55000000.0,-1.108697190880775,0.4970696686672273,18.30871302229506,-2.648078312184055e-09,49.95,-4.211502135204569e-08
258.2,49.95000210921012,55555554.4174585,55000000.0,-1.138097062706947,0.4970696684222923,18.30871301305091,-2.600303972144502e-09,49.95,-4.195885913997784e-08
258.3,49.95000210161011,55555554.38863169,55000000.0,-1.166923873126507,0.4970696681822984,18.30871300399104,-2.553035116648061e-09,49.95,-4.180115127584878e-08
258.4,49.95000209393033,55555554.36037088,55000000.0,-1.195184677839279,0.4970696679471839,18.30871299511316,-2.506268081958751e-09,49.95,-4.164196002907558e-08
258.5,49.95000208617403,55555554.33266897,55000000.0,-1.222886592149734,0.4970696677168869,18.30871298641498,-2.460004755455714e-09,49.95,-4.148134907615286e-08
258.6,49.95000207834437,55555554.3055191,55000000.0,-1.250036455690861,0.4970696674913461,18.30871297789423,-2.414239586023825e-09,49.95,-4.131938015805754e-08
258.7,49.95000207044457,55555554.27891418,55000000.0,-1.276641383767128,0.4970696672704994,18.30871296954861,-2.368972351618481e-09,49.95,-4.11561163846802e-08
258.8,49.95000206247782,55555554.25284725,55000000.0,-1.302708312869072,0.4970696670542852,18.30871296137585,-2.32419983259291e-09,49.95,-4.099162018676716e-08
258.9,49.95000205444733,55555554.22731128,55000000.0,-1.328244283795357,0.4970696668426418,18.30871295337365,-2.279920030545668e-09,49.95,-4.082595426394692e-08
259.0,49.9500020463563,55555554.20229927,55000000.0,-1.353256285190582,0.4970696666355074,18.30871294553973,-2.236131058097612e-09,49.95,-4.065918117858794e-08
259.1,49.95000203820793,55555554.1778043,55000000.0,-1.377751260995865,0.4970696664328204,18.30871293787181,-2.192831582981114e-09,49.95,-4.049136393454583e-08
259.2,49.95000203000543,55555554.15381929,55000000.0,-1.40173626691103,0.497069666234519,18.30871293036761,-2.150018274527099e-09,49.95,-4.032256479625032e-08
259.3,49.95000202175199,55555554.1303372,55000000.0,-1.425218358635902,0.4970696660405414,18.30871292302482,-2.107689689445635e-09,49.95,-4.015284660102356e-08
259.4,49.95000201345082,55555554.10735114,55000000.0,-1.448204420506954,0.4970696658508259,18.30871291584119,-2.065843052179162e-09,49.95,-3.998227193552015e-08
259.5,49.95000200510513,55555554.08485409,55000000.0,-1.470701470971107,0.497069665665311,18.30871290881442,-2.024477807616165e-09,49.95,-3.981090364118221e-08
259.6,49.95000199671809,55555554.06283888,55000000.0,-1.492716677486897,0.4970696654839347,18.30871290194221,-1.983589847931455e-09,49.95,-3.963880396400804e-08
259.7,49.95000198829294,55555554.04129877,55000000.0,-1.514256790280342,0.4970696653066355,18.3087128952223,-1.943178618013519e-09,49.95,-3.946603594428243e-08
259.8,49.95000197983286,55555554.02022661,55000000.0,-1.535328954458237,0.4970696651333515,18.30871288865239,-1.903240898215586e-09,49.95,-3.92926619709015e-08
259.9,49.95000197134105,55555553.99961541,55000000.0,-1.5559401512146,0.4970696649640209,18.30871288223021,-1.863774579113908e-09,49.95,-3.911874475585365e-08
260.0,49.95000196282072,55555553.97945818,55000000.0,-1.576097384095192,0.4970696647985823,18.30871287595346,-1.824779105596974e-09,49.95,-3.894434714426728e-08
260.1,49.95000195427508,55555553.9597479,55000000.0,-1.595807656645775,0.4970696646369738,18.30871286981985,-1.786251369040315e-09,49.95,-3.876953169634247e-08
260.2,49.95000194570731,55555553.94047762,55000000.0,-1.615077942609787,0.4970696644791336,18.30871286382712,-1.748188482864066e-09,49.95,-3.859436084087398e-08
260.3,49.95000193712062,55555553.92164034,55000000.0,-1.633915223181248,0.497069664325,18.30871285797297,-1.710588559689086e-09,49.95,-3.841889728551338e-08
260.4,49.95000192851823,55555553.90322896,55000000.0,-1.652326598763466,0.4970696641745114,18.30871285225511,-1.673450711336955e-09,49.95,-3.824320400028919e-08
260.5,49.95000191990332,55555553.88523659,55000000.0,-1.670318968594074,0.4970696640276059,18.30871284667127,-1.636771607138598e-09,49.95,-3.806734328215718e-08
260.6,49.9500019112791,55555553.86765625,55000000.0,-1.687899306416512,0.497069663884222,18.30871284121916,-1.600549692781783e-09,49.95,-3.789137798405201e-08
260.7,49.95000190264877,55555553.85048082,55000000.0,-1.705074734985828,0.4970696637442978,18.30871283589649,-1.564782858842761e-09,49.95,-3.771537064405604e-08
260.8,49.95000189401554,55555553.83370339,55000000.0,-1.721852168440819,0.4970696636077716,18.30871283070097,-1.529468884875484e-09,49.95,-3.753938398478283e-08
260.9,49.95000188538259,55555553.81731691,55000000.0,-1.738238647580147,0.4970696634745817,18.30871282563033,-1.494605328389298e-09,49.95,-3.736348056209565e-08
261.0,49.95000187675315,55555553.80131443,55000000.0,-1.75424113124609,0.4970696633446664,18.30871282068228,-1.460190857116572e-09,49.95,-3.7187723229146e-08
261.1,49.95000186813039,55555553.78568892,55000000.0,-1.769866637885571,0.4970696632179639,18.30871281585454,-1.426221918343629e-09,49.95,-3.70121742616393e-08
261.2,49.95000185951756,55555553.77043331,55000000.0,-1.785122245550156,0.4970696630944126,18.30871281114481,-1.392698956159677e-09,49.95,-3.683689691843552e-08
261.3,49.95000185091781,55555553.75554076,55000000.0,-1.800014801323414,0.4970696629739507,18.30871280655082,-1.359617196605711e-09,49.95,-3.666195322240412e-08
261.4,49.95000184233436,55555553.74100417,55000000.0,-1.814551390707493,0.4970696628565164,18.30871280207029,-1.326975307414102e-09,49.95,-3.648740600566309e-08
261.5,49.95000183377042,55555553.72681653,55000000.0,-1.828739032149315,0.4970696627420482,18.30871279770091,-1.294771845294918e-09,49.95,-3.63133181098714e-08
261.6,49.95000182522918,55555553.71297085,55000000.0,-1.842584706842899,0.4970696626304842,18.30871279344042,-1.263003701623688e-09,49.95,-3.613975181962492e-08
261.7,49.95000181671386,55555553.69946015,55000000.0,-1.856095410883427,0.4970696625217627,18.30871278928652,-1.231670432311205e-09,49.95,-3.596677040722772e-08
