time,frequency,mechanicalPower,electricalDemand,powerImbalance,gateOpening,waterFlow,der(actuator.y),expectedFrequency,droopResidual
261.8,49.95000180822765,55555553.68627741,55000000.0,-1.869278147816658,0.497069662415822,18.30871278523694,-1.200768484643788e-09,49.95,-3.579443600743894e-08
261.9,49.95000179977376,55555553.67341564,55000000.0,-1.882139921188354,0.4970696623126003,18.30871278128938,-1.170296415331507e-09,49.95,-3.562281146950695e-08
262.0,49.95000179135538,55555553.6608679,55000000.0,-1.894687660038471,0.497069662212036,18.30871277744157,-1.140251559839101e-09,49.95,-3.545195936794331e-08
262.1,49.9500017829757,55555553.64862702,55000000.0,-1.906928539276123,0.4970696621140673,18.30871277369121,-1.110631586698219e-09,49.95,-3.528194223324094e-08
262.2,49.95000177463795,55555553.63668621,55000000.0,-1.918869353830814,0.4970696620186325,18.30871277003603,-1.081434830574324e-09,49.95,-3.511282280817957e-08
262.3,49.95000176634532,55555553.62503831,55000000.0,-1.930517248809338,0.4970696619256698,18.30871276647374,-1.052659404088274e-09,49.95,-3.494466391381831e-08
262.4,49.950001758101,55555553.61367638,55000000.0,-1.94187917560339,0.4970696618351176,18.30871276300205,-1.024302864749416e-09,49.95,-3.477752797916879e-08
262.5,49.95000174990822,55555553.60259344,55000000.0,-1.95296211540699,0.4970696617469142,18.30871275961868,-9.963637692678162e-10,49.95,-3.461147785456357e-08
262.6,49.95000174177016,55555553.59178242,55000000.0,-1.963773138821125,0.4970696616609978,18.30871275632134,-9.688394531082167e-10,49.95,-3.444657608914388e-08
262.7,49.95000173369002,55555553.58123644,55000000.0,-1.974319115281105,0.4970696615773066,18.30871275310776,-9.41727473779963e-10,49.95,-3.428288527303376e-08
262.8,49.95000172567102,55555553.57094842,55000000.0,-1.984607137739658,0.497069661495779,18.30871274997564,-9.150263879931231e-10,49.95,-3.412046823249651e-08
262.9,49.95000171771634,55555553.5609113,55000000.0,-1.99464426189661,0.4970696614163532,18.3087127469227,-8.88732865078623e-10,49.95,-3.39593872375997e-08
263.0,49.9500017098292,55555553.55111824,55000000.0,-2.004437319934368,0.4970696613389675,18.30871274394666,-8.628467940141604e-10,49.95,-3.379970545092613e-08
263.1,49.95000170201278,55555553.54156202,55000000.0,-2.013993538916111,0.4970696612635603,18.30871274104523,-8.373637339076367e-10,49.95,-3.364148496473422e-08
263.2,49.95000169427031,55555553.53223585,55000000.0,-2.023319713771343,0.4970696611900696,18.30871273821613,-8.122834627144471e-10,49.95,-3.348478895071408e-08
263.3,49.95000168660497,55555553.52313264,55000000.0,-2.032422915101051,0.4970696611184339,18.30871273545706,-7.876025387432151e-10,49.95,-3.33296796737291e-08
263.4,49.95000167901998,55555553.51424541,55000000.0,-2.041310146450996,0.4970696610485914,18.30871273276576,-7.63320295860126e-10,49.95,-3.317622012375711e-08
263.5,49.95000167151853,55555553.50556711,55000000.0,-2.049988448619843,0.4970696609804804,18.30871273013993,-7.394340695299206e-10,49.95,-3.30244728514572e-08
263.6,49.95000166410382,55555553.49709078,55000000.0,-2.058464780449867,0.4970696609140392,18.30871272757729,-7.159409731727351e-10,49.95,-3.287450029017779e-08
263.7,49.95000165677904,55555553.48880947,55000000.0,-2.066746093332767,0.497069660849206,18.30871272507555,-6.928391194094274e-10,49.95,-3.272636515234094e-08
263.8,49.95000164954742,55555553.48071609,55000000.0,-2.074839472770691,0.4970696607859191,18.30871272263243,-6.701268429054608e-10,49.95,-3.258013026854675e-08
263.9,49.95000164241214,55555553.47280369,55000000.0,-2.082751870155334,0.4970696607241168,18.30871272024565,-6.478009240140636e-10,49.95,-3.243585792686056e-08
264.0,49.95000163537642,55555553.46506517,55000000.0,-2.090490385890007,0.4970696606637374,18.30871271791291,-6.258616958021435e-10,49.95,-3.229361137985394e-08
264.1,49.95000162844345,55555553.45749371,55000000.0,-2.098061844706535,0.4970696606047192,18.30871271563194,-6.043049394222066e-10,49.95,-3.215345280023311e-08
264.2,49.95000162161643,55555553.45008217,55000000.0,-2.105473391711712,0.4970696605470004,18.30871271340045,-5.831287674951113e-10,49.95,-3.201544486442463e-08
264.3,49.95000161489858,55555553.44282363,55000000.0,-2.11273193359375,0.4970696604905191,18.30871271121616,-5.623322918424378e-10,49.95,-3.187965057823566e-08
264.4,49.9500016062024,55555553.43827165,55000000.0,-2.117283910512924,0.4970696604582799,18.30871270992446,-5.409762637853532e-10,49.95,-3.170482576302092e-08
264.5,49.95000159616063,55555553.4356482,55000000.0,-2.119907356798649,0.4970696604432753,18.30871270926782,-5.193403485037607e-10,49.95,-3.150347098988815e-08
264.6,49.95000158610859,55555553.43331478,55000000.0,-2.122240781784058,0.4970696604307469,18.30871270870385,-4.980185153158345e-10,49.95,-3.130196815225202e-08
264.7,49.95000157604794,55555553.43126623,55000000.0,-2.124289326369762,0.49706966042065,18.30871270823088,-4.770102091100625e-10,49.95,-3.110034948474415e-08
264.8,49.95000156598027,55555553.42949752,55000000.0,-2.126058042049408,0.4970696604129403,18.30871270784726,-4.563092126375068e-10,49.95,-3.089864596280377e-08
264.9,49.95000155590727,55555553.42800357,55000000.0,-2.12755198776722,0.4970696604075732,18.30871270755136,-4.359160810096796e-10,49.95,-3.069689012160336e-08
265.0,49.95000154583053,55555553.42677924,55000000.0,-2.12877631932497,0.4970696604045043,18.30871270734151,-4.158249300445505e-10,49.95,-3.049511291619914e-08
265.1,49.95000153575173,55555553.42581953,55000000.0,-2.12973602861166,0.4970696604036892,18.30871270721606,-3.960358707644218e-10,49.95,-3.029334689325612e-08
265.2,49.95000152567248,55555553.42511932,55000000.0,-2.13043624162674,0.4970696604050835,18.30871270717338,-3.765441292102878e-10,49.95,-3.009162315636624e-08
265.3,49.95000151559441,55555553.42467346,55000000.0,-2.130882099270821,0.4970696604086425,18.3087127072118,-3.573465967576794e-10,49.95,-2.988997351255178e-08
265.4,49.95000150551918,55555553.42447694,55000000.0,-2.131078623235226,0.4970696604143219,18.30871270732967,-3.384413860274549e-10,49.95,-2.968842993948846e-08
265.5,49.95000149544843,55555553.42452467,55000000.0,-2.131030887365341,0.4970696604220771,18.30871270752534,-3.198266096404723e-10,49.95,-2.948702439967317e-08
265.6,49.95000148538377,55555553.42481158,55000000.0,-2.130743980407715,0.4970696604318638,18.30871270779718,-3.014972715931208e-10,49.95,-2.928578800320304e-08
265.7,49.95000147532686,55555553.42533249,55000000.0,-2.1302230656147,0.4970696604436375,18.30871270814351,-2.834521506400733e-10,49.95,-2.908475297907186e-08
265.8,49.95000146527933,55555553.42608242,55000000.0,-2.129473142325878,0.4970696604573537,18.3087127085627,-2.656878050899536e-10,49.95,-2.888395088406805e-08
265.9,49.95000145524283,55555553.42705626,55000000.0,-2.128499299287796,0.4970696604729679,18.30871270905309,-2.482021255190148e-10,49.95,-2.868341367678537e-08
266.0,49.95000144521898,55555553.42824885,55000000.0,-2.127306707203388,0.4970696604904356,18.30871270961303,-2.309915592135781e-10,49.95,-2.84831728767157e-08
266.1,49.95000143520942,55555553.42965526,55000000.0,-2.12590029835701,0.4970696605097125,18.30871271024088,-2.140533306160819e-10,49.95,-2.82832601941705e-08
266.2,49.95000142521581,55555553.43127024,55000000.0,-2.124285317957401,0.4970696605307539,18.30871271093498,-1.973853303027795e-10,49.95,-2.808370769898268e-08
266.3,49.95000141523975,55555553.43308884,55000000.0,-2.122466720640659,0.4970696605535155,18.30871271169368,-1.809834504484797e-10,49.95,-2.788454667016806e-08
266.4,49.9500014052829,55555553.43510592,55000000.0,-2.120449639856815,0.4970696605779529,18.30871271251533,-1.648455816294359e-10,49.95,-2.768580906111623e-08
266.5,49.95000139534691,55555553.43731634,55000000.0,-2.118239223957062,0.4970696606040215,18.30871271339828,-1.48969836466506e-10,49.95,-2.748752682044629e-08
266.6,49.95000138543338,55555553.43971507,55000000.0,-2.11584048718214,0.4970696606316768,18.30871271434088,-1.333512189560793e-10,49.95,-2.728973121568154e-08
266.7,49.95000137554398,55555553.4422971,55000000.0,-2.113258458673954,0.4970696606608744,18.30871271534148,-1.179882858082237e-10,49.95,-2.709245435958928e-08
266.8,49.95000136568034,55555553.44505723,55000000.0,-2.110498331487179,0.4970696606915699,18.30871271639843,-1.028794827107049e-10,49.95,-2.689572819471707e-08
266.9,49.95000135584409,55555553.44799035,55000000.0,-2.107565209269524,0.4970696607237188,18.30871271751008,-8.801981365991196e-11,49.95,-2.669958397102414e-08
267.0,49.95000134603688,55555553.45109152,55000000.0,-2.104464039206505,0.4970696607572765,18.30871271867477,-7.340761332130796e-11,49.95,-2.650405381645661e-08
267.1,49.95000133626034,55555553.45435556,55000000.0,-2.101199999451637,0.4970696607921988,18.30871271989087,-5.903932898121411e-11,49.95,-2.630916910934325e-08
267.2,49.95000132651609,55555553.4577774,55000000.0,-2.097778163850307,0.497069660828441,18.30871272115671,-4.491196303746392e-11,49.95,-2.611496167231886e-08
267.3,49.9500013168058,55555553.46135193,55000000.0,-2.094203628599644,0.4970696608659588,18.30871272247065,-3.102507140084754e-11,49.95,-2.59214637471708e-08
267.4,49.9500013071311,55555553.46507411,55000000.0,-2.090481445193291,0.4970696609047074,18.30871272383104,-1.737310295624184e-11,49.95,-2.57287065940498e-08
267.5,49.9500012974936,55555553.46893887,55000000.0,-2.086616687476635,0.4970696609446428,18.30871272523622,-3.954059302202495e-12,49.95,-2.553672189377701e-08
267.6,49.95000128789496,55555553.47294104,55000000.0,-2.08261451870203,0.4970696609857203,18.30871272668455,9.234946141134515e-12,49.95,-2.534554159150208e-08
267.7,49.95000127833683,55555553.47707564,55000000.0,-2.078479923307896,0.4970696610278954,18.30871272817438,2.219513461909628e-11,49.95,-2.515519767183963e-08
267.8,49.95000126882083,55555553.48133752,55000000.0,-2.074218042194843,0.4970696610711237,18.30871272970405,3.493172417989854e-11,49.95,-2.496572137369001e-08
267.9,49.9500012593486,55555553.48572158,55000000.0,-2.069833979010582,0.4970696611153607,18.30871273127191,4.744604709117084e-11,49.95,-2.477714479832797e-08
268.0,49.95000124992175,55555553.4902228,55000000.0,-2.065332755446434,0.497069661160562,18.30871273287632,5.974276628961661e-11,49.95,-2.45894992093737e-08
268.1,49.95000124054197,55555553.49483607,55000000.0,-2.06071949005127,0.4970696612066831,18.30871273451563,7.182210381984078e-11,49.95,-2.440281698977767e-08
268.2,49.95000123121088,55555553.4995563,55000000.0,-2.055999264121056,0.4970696612536795,18.30871273618817,8.368727932861475e-11,49.95,-2.421712981949369e-08
268.3,49.95000122193009,55555553.5043784,55000000.0,-2.051177158951759,0.4970696613015067,18.30871273789232,9.534406597566658e-11,49.95,-2.403246866485367e-08
268.4,49.95000121270127,55555553.50929727,55000000.0,-2.046258293092251,0.4970696613501204,18.3087127396264,1.067910204710643e-10,49.95,-2.384886633468274e-08
268.5,49.95000120352605,55555553.51430785,55000000.0,-2.041247710585594,0.497069661399476,18.30871274138878,1.180333608630235e-10,49.95,-2.366635394775163e-08
268.6,49.95000119440605,55555553.51940506,55000000.0,-2.036150500178337,0.497069661449529,18.3087127431778,1.290747508875256e-10,49.95,-2.34849631794605e-08
268.7,49.95000118534293,55555553.52458377,55000000.0,-2.03097178786993,0.4970696615002351,18.30871274499181,1.399151905445706e-10,49.95,-2.330472627159672e-08
268.8,49.95000117633832,55555553.52983899,55000000.0,-2.025716572999954,0.4970696615515496,18.30871274682916,1.505598978823741e-10,49.95,-2.31256744886478e-08
268.9,49.95000116739384,55555553.5351656,55000000.0,-2.020389959216118,0.4970696616034282,18.3087127486882,1.610113153915904e-10,49.95,-2.294783965086332e-08
269.0,49.95000115851115,55555553.54055845,55000000.0,-2.014997109770775,0.4970696616558265,18.30871275056729,1.712721076074786e-10,49.95,-2.277125356157927e-08
269.1,49.95000114969188,55555553.54601247,55000000.0,-2.009543091058731,0.4970696617086999,18.30871275246476,1.813443839537854e-10,49.95,-2.259594804451467e-08
269.2,49.95000114093767,55555553.55152263,55000000.0,-2.004032924771309,0.497069661762004,18.30871275437897,1.912311420326773e-10,49.95,-2.242195493206214e-08
269.3,49.95000113225016,55555553.55708382,55000000.0,-1.998471736907959,0.4970696618156942,18.30871275630827,2.009357125132283e-10,49.95,-2.224930575325454e-08
269.4,49.95000112363098,55555553.56269096,55000000.0,-1.992864601314068,0.4970696618697262,18.30871275825102,2.104607599306973e-10,49.95,-2.207803232942562e-08
269.5,49.95000111508176,55555553.56833898,55000000.0,-1.987216584384441,0.4970696619240556,18.30871276020555,2.198090598426461e-10,49.95,-2.19081663426976e-08
269.6,49.95000110660416,55555553.57402276,55000000.0,-1.98153280466795,0.4970696619786377,18.30871276217022,2.289833878066361e-10,49.95,-2.173973960876638e-08
269.7,49.95000109819979,55555553.57973722,55000000.0,-1.975818336009979,0.4970696620334281,18.30871276414337,2.379868524471362e-10,49.95,-2.157278380476683e-08
269.8,49.95000108987033,55555553.58547733,55000000.0,-1.970078229904175,0.4970696620883824,18.30871276612337,2.468206750094737e-10,49.95,-2.140733104389995e-08
269.9,49.95000108161737,55555553.59123787,55000000.0,-1.964317686855793,0.4970696621434561,18.30871276810854,2.55490517631074e-10,49.95,-2.124341241132623e-08
270.0,49.95000107344256,55555553.59701395,55000000.0,-1.958541609346867,0.4970696621986048,18.30871277009726,2.639972684903569e-10,49.95,-2.108106004973694e-08
270.1,49.95000106534757,55555553.60280038,55000000.0,-1.95275517553091,0.4970696622537839,18.30871277208787,2.72343259055674e-10,49.95,-2.092030590037861e-08
270.2,49.950001057334,55555553.60859206,55000000.0,-1.946963503956795,0.4970696623089491,18.30871277407871,2.805330412414264e-10,49.95,-2.076118121125889e-08
270.3,49.9500010494035,55555553.61438391,55000000.0,-1.941171646118164,0.4970696623640559,18.30871277606813,2.885680583375461e-10,49.95,-2.060371809145881e-08
270.4,49.95000104155771,55555553.62017086,55000000.0,-1.935384698212147,0.4970696624190597,18.30871277805449,2.964519740800142e-10,49.95,-2.04479480758659e-08
270.5,49.95000103379827,55555553.62594783,55000000.0,-1.929607726633549,0.4970696624739162,18.30871278003613,3.041865648256703e-10,49.95,-2.029390312957915e-08
270.6,49.95000102612681,55555553.63170977,55000000.0,-1.923845790326595,0.4970696625285808,18.30871278201141,3.117758273774029e-10,49.95,-2.01416147955092e-08
270.7,49.95000101854497,55555553.63745151,55000000.0,-1.91810405254364,0.4970696625830091,18.30871278397867,3.192227593373786e-10,49.95,-1.999111473344369e-08
270.8,49.95000101105439,55555553.64316808,55000000.0,-1.912387482821941,0.4970696626371565,18.30871278593627,3.26528470928622e-10,49.95,-1.984243507436451e-08
270.9,49.9500010036567,55555553.6488543,55000000.0,-1.906701259315014,0.4970696626909789,18.30871278788255,3.336970699763242e-10,49.95,-1.969560719052889e-08
271.0,49.95000099635355,55555553.65450512,55000000.0,-1.901050440967083,0.4970696627444314,18.30871278981586,3.407309989711393e-10,49.95,-1.955066304985473e-08
271.1,49.95000098914657,55555553.66011542,55000000.0,-1.895440138876438,0.4970696627974698,18.30871279173455,3.476331444929315e-10,49.95,-1.940763432730849e-08
271.2,49.9500009820374,55555553.66568016,55000000.0,-1.889875404536724,0.4970696628500496,18.30871279363697,3.544065041438671e-10,49.95,-1.926655270609659e-08
271.3,49.95000097502767,55555553.67119426,55000000.0,-1.884361304342747,0.4970696629021263,18.30871279552148,3.610540755261127e-10,49.95,-1.912744986855806e-08
271.4,49.95000096811901,55555553.67665259,55000000.0,-1.878902971744537,0.4970696629536554,18.30871279738642,3.675791893087421e-10,49.95,-1.899035748337101e-08
271.5,49.95000096131309,55555553.68205014,55000000.0,-1.873505420982838,0.4970696630045925,18.30871279923014,3.739824006032677e-10,49.95,-1.885530781140475e-08
271.6,49.95000095461153,55555553.68738175,55000000.0,-1.868173807859421,0.497069663054893,18.30871280105098,3.80268150301788e-10,49.95,-1.872233223142172e-08
271.7,49.95000094801597,55555553.69264238,55000000.0,-1.862913176417351,0.4970696631045127,18.30871280284731,3.864385478280496e-10,49.95,-1.859146257169458e-08
271.8,49.95000094152804,55555553.69782692,55000000.0,-1.857728637754917,0.4970696631534069,18.30871280461747,3.924969238511267e-10,49.95,-1.846273050740664e-08
271.9,49.95000093514938,55555553.70293028,55000000.0,-1.852625280618668,0.4970696632015312,18.3087128063598,3.984466090400929e-10,49.95,-1.833616771287384e-08
272.0,49.95000092888161,55555553.70794747,55000000.0,-1.847608089447021,0.4970696632488411,18.30871280807267,4.042903789525099e-10,49.95,-1.821180588843299e-08
272.1,49.95000092272641,55555553.71287324,55000000.0,-1.84268232434988,0.4970696632952922,18.30871280975441,4.100296768783096e-10,49.95,-1.808967710326646e-08
272.2,49.95000091668538,55555553.71770263,55000000.0,-1.83785292506218,0.4970696633408401,18.30871281140338,4.156691657541955e-10,49.95,-1.796981263725746e-08
272.3,49.95000091076018,55555553.72243053,55000000.0,-1.833125025033951,0.4970696633854402,18.30871281301793,4.212091786470751e-10,49.95,-1.785224486988701e-08
272.4,49.95000090495243,55555553.72705184,55000000.0,-1.828503720462322,0.497069663429048,18.3087128145964,4.266552666720713e-10,49.95,-1.773700491038491e-08
272.5,49.95000089704647,55555553.73671104,55000000.0,-1.818844519555569,0.49706966351705,18.30871281781842,4.301946576745763e-10,49.95,-1.758079822434394e-08
272.6,49.95000088833172,55555553.7484123,55000000.0,-1.80714326351881,0.4970696636230164,18.3087128217059,4.328830627287061e-10,49.95,-1.740882007712601e-08
272.7,49.95000087962534,55555553.76025641,55000000.0,-1.795299150049686,0.4970696637301927,18.30871282563877,4.353920557420565e-10,49.95,-1.723703761907606e-08
272.8,49.95000087092761,55555553.77224158,55000000.0,-1.783313982188702,0.4970696638385627,18.30871282961645,4.377226359153497e-10,49.95,-1.706545603636679e-08
272.9,49.95000086223877,55555553.78436587,55000000.0,-1.77118968963623,0.4970696639481101,18.30871283363833,4.398770236946348e-10,49.95,-1.689407991994386e-08
273.0,49.9500008535591,55555553.79662739,55000000.0,-1.758928164839745,0.4970696640588189,18.30871283770379,4.41856218280634e-10,49.95,-1.672291415370439e-08
273.1,49.95000084488883,55555553.80902428,55000000.0,-1.746531277894974,0.4970696641706727,18.30871284181225,4.436623290970942e-10,49.95,-1.655196348233391e-08
273.2,49.95000083622824,55555553.82155467,55000000.0,-1.734000891447067,0.4970696642836556,18.3087128459631,4.452969104562499e-10,49.95,-1.638123265398743e-08
273.3,49.95000082757759,55555553.83421666,55000000.0,-1.721338897943497,0.4970696643977512,18.30871285015573,4.467605174696132e-10,49.95,-1.621072669329149e-08
273.4,49.95000081893711,55555553.84700838,55000000.0,-1.708547174930573,0.4970696645129432,18.30871285438953,4.480581461407951e-10,49.95,-1.60404497778939e-08
273.5,49.95000081030709,55555553.85992803,55000000.0,-1.69562753289938,0.4970696646292156,18.30871285866391,4.491872429568389e-10,49.95,-1.58704075142041e-08
273.6,49.95000080168777,55555553.87297358,55000000.0,-1.68258198350668,0.4970696647465522,18.30871286297825,4.501516936983307e-10,49.95,-1.570060419761425e-08
273.7,49.9500007930794,55555553.88614322,55000000.0,-1.669412337243557,0.4970696648649368,18.30871286733197,4.509540518782273e-10,49.95,-1.55310444403204e-08
273.8,49.95000078448226,55555553.89943514,55000000.0,-1.656120419502258,0.4970696649843531,18.30871287172444,4.515944285188311e-10,49.95,-1.536173342459209e-08
273.9,49.9500007758966,55555553.91284734,55000000.0,-1.642708219587803,0.497069665104785,18.30871287615507,4.520748220215864e-10,49.95,-1.519267572944877e-08
274.0,49.95000076732266,55555553.92637798,55000000.0,-1.629177577793598,0.4970696652262163,18.30871288062325,4.523974528325425e-10,49.95,-1.502387610824961e-08
274.1,49.95000075876072,55555553.9400252,55000000.0,-1.615530356764793,0.4970696653486307,18.30871288512838,4.525635421970264e-10,49.95,-1.485533944814432e-08
274.2,49.95000075021103,55555553.95378714,55000000.0,-1.601768419146538,0.4970696654720121,18.30871288966986,4.525754215833899e-10,49.95,-1.468707035504058e-08
274.3,49.95000074167384,55555553.96766191,55000000.0,-1.587893649935722,0.4970696655963444,18.30871289424708,4.524338681477502e-10,49.95,-1.451907385464912e-08
274.4,49.95000073314942,55555553.98164763,55000000.0,-1.573907934129238,0.4970696657216113,18.30871289885944,4.521405472246443e-10,49.95,-1.435135469230603e-08
274.5,49.95000072463802,55555553.99574235,55000000.0,-1.55981320887804,0.4970696658477966,18.30871290350632,4.51698567438541e-10,49.95,-1.418391731345704e-08
274.6,49.9500007161399,55555554.00994428,55000000.0,-1.545611284673214,0.4970696659748841,18.30871290818714,4.511074847002305e-10,49.95,-1.401676704652216e-08
274.7,49.95000070765531,55555554.02425148,55000000.0,-1.531304076313972,0.4970696661028576,18.30871291290127,4.503714068349041e-10,49.95,-1.384990805722297e-08
274.8,49.95000069918453,55555554.03866212,55000000.0,-1.516893438994884,0.4970696662317011,18.30871291764813,4.494898897533517e-10,49.95,-1.368334566378797e-08
274.9,49.95000069072778,55555554.05317431,55000000.0,-1.50238125026226,0.4970696663613982,18.30871292242711,4.484662641246473e-10,49.95,-1.351708418437757e-08
275.0,49.95000068228536,55555554.06778611,55000000.0,-1.487769447267056,0.4970696664919326,18.30871292723759,4.473004189264884e-10,49.95,-1.335112892030671e-08
275.1,49.9500006738575,55555554.08249576,55000000.0,-1.473059803247452,0.4970696666232883,18.30871293207899,4.459957958502514e-10,49.95,-1.318548420838409e-08
275.2,49.95000066544447,55555554.09730124,55000000.0,-1.458254314959049,0.4970696667554492,18.30871293695069,4.445529500074485e-10,49.95,-1.302015505328692e-08
275.3,49.95000065704652,55555554.11220077,55000000.0,-1.443354785442352,0.4970696668883989,18.30871294185209,4.429736577549193e-10,49.95,-1.285514621553012e-08
275.4,49.95000064866392,55555554.12719245,55000000.0,-1.428363107144833,0.4970696670221213,18.30871294678258,4.412602505610153e-10,49.95,-1.269046243611294e-08
275.5,49.9500006402969,55555554.14227436,55000000.0,-1.413281194865704,0.4970696671566002,18.30871295174156,4.394146158048784e-10,49.95,-1.25261083083663e-08
275.6,49.95000063194575,55555554.15744468,55000000.0,-1.398110881447792,0.4970696672918194,18.30871295672844,4.374369755311136e-10,49.95,-1.236208901304187e-08
275.7,49.95000062361071,55555554.17270148,55000000.0,-1.382854081690311,0.4970696674277627,18.30871296174259,4.3532999427498e-10,49.95,-1.219840914455476e-08
275.8,49.95000061529203,55555554.18804293,55000000.0,-1.367512628436089,0.4970696675644139,18.30871296678342,4.330964475940391e-10,49.95,-1.203507317046847e-08
275.9,49.95000060699,55555554.20346713,55000000.0,-1.352088429033756,0.4970696677017569,18.30871297185034,4.307350032206614e-10,49.95,-1.187208654085045e-08
276.0,49.95000059870484,55555554.21897213,55000000.0,-1.33658342808485,0.4970696678397754,18.30871297694272,4.282508792030626e-10,49.95,-1.170945327483817e-08
276.1,49.95000059043683,55555554.23455619,55000000.0,-1.32099936902523,0.4970696679784532,18.30871298205997,4.256432983851255e-10,49.95,-1.154717871364522e-08
276.2,49.95000058218622,55555554.25021729,55000000.0,-1.305338270962238,0.4970696681177741,18.30871298720147,4.229149253021092e-10,49.95,-1.138526742935214e-08
276.3,49.95000057395328,55555554.26595363,55000000.0,-1.289601929485798,0.497069668257722,18.30871299236664,4.200669811993407e-10,49.95,-1.122372432493801e-08
276.4,49.95000056573825,55555554.28176331,55000000.0,-1.273792251944542,0.4970696683982807,18.30871299755486,4.171009093667521e-10,49.95,-1.106255413966736e-08
276.5,49.95000055754139,55555554.29764444,55000000.0,-1.257911115884781,0.497069668539434,18.30871300276553,4.140200404734173e-10,49.95,-1.090176133091217e-08
276.6,49.95000054936297,55555554.31359518,55000000.0,-1.241960383951664,0.4970696686811655,18.30871300799805,4.108242634970338e-10,49.95,-1.074135121646724e-08
276.7,49.95000054120322,55555554.32961363,55000000.0,-1.225941926240921,0.4970696688234593,18.30871301325181,4.075166870620706e-10,49.95,-1.058132797441408e-08
276.8,49.95000053306244,55555554.34569788,55000000.0,-1.209857679903507,0.4970696689662991,18.30871301852621,4.040973111685275e-10,49.95,-1.042169704527918e-08
276.9,49.95000052494086,55555554.3618461,55000000.0,-1.193709462881088,0.4970696691096687,18.30871302382065,4.005690223962688e-10,49.95,-1.026246275914917e-08
277.0,49.95000051683874,55555554.37805635,55000000.0,-1.177499204874039,0.4970696692535518,18.30871302913451,3.969335971021337e-10,49.95,-1.010362999298228e-08
277.1,49.95000050875634,55555554.39432683,55000000.0,-1.161228731274605,0.4970696693979325,18.3087130344672,3.931924785760543e-10,49.95,-9.945203500571348e-09
277.2,49.95000050069392,55555554.41065557,55000000.0,-1.144899986684322,0.4970696695427942,18.30871303981811,3.893465549964503e-10,49.95,-9.78718829743562e-09
277.3,49.95000049265175,55555554.42704076,55000000.0,-1.128514796495438,0.4970696696881211,18.30871304518664,3.85398046809371e-10,49.95,-9.62958899512062e-09
277.4,49.95000048463005,55555554.44348053,55000000.0,-1.11207503080368,0.4970696698338968,18.30871305057218,3.813495075277729e-10,49.95,-9.472410198232972e-09
277.5,49.95000047662911,55555554.45997293,55000000.0,-1.095582626760006,0.4970696699801051,18.30871305597413,3.772016032854708e-10,49.95,-9.315656923809812e-09
277.6,49.95000046864918,55555554.4765161,55000000.0,-1.079039461910725,0.4970696701267299,18.30871306139188,3.729566655508165e-10,49.95,-9.159333771470435e-09
277.7,49.95000046069052,55555554.49310818,55000000.0,-1.062447383999825,0.4970696702737549,18.30871306682484,3.686155825022297e-10,49.95,-9.003445776683411e-09
277.8,49.95000045275338,55555554.50974733,55000000.0,-1.045808233320713,0.4970696704211639,18.30871307227239,3.64180685608062e-10,49.95,-8.84799755056058e-09
277.9,49.95000044483803,55555554.5264316,55000000.0,-1.029123961925507,0.4970696705689409,18.30871307773394,3.596527520244308e-10,49.95,-8.692993960952855e-09
278.0,49.95000043694471,55555554.54315913,55000000.0,-1.012396432459354,0.4970696707170695,18.30871308320888,3.550351124204099e-10,49.95,-8.538439616803672e-09
278.1,49.95000042907368,55555554.5599281,55000000.0,-0.9956274628639221,0.4970696708655336,18.3087130886966,3.503289880413263e-10,49.95,-8.384339271905877e-09
278.2,49.95000042122521,55555554.57673651,55000000.0,-0.9788190498948097,0.497069671014317,18.3087130941965,3.455349339986924e-10,49.95,-8.230697930936698e-09
278.3,49.95000041339956,55555554.59358258,55000000.0,-0.9619729816913605,0.4970696711634036,18.30871309970798,3.406547266493476e-10,49.95,-8.077520499477284e-09
278.4,49.95000040559697,55555554.61046441,55000000.0,-0.945091150701046,0.497069671312777,18.30871310523043,3.35691030528551e-10,49.95,-7.924811431647e-09
278.5,49.95000039781772,55555554.62738012,55000000.0,-0.9281754419207573,0.4970696714624211,18.30871311076325,3.306450668816296e-10,49.95,-7.7725756148124e-09
278.6,49.95000039006205,55555554.64432776,55000000.0,-0.9112277999520302,0.4970696716123198,18.30871311630582,3.255182789985156e-10,49.95,-7.620817922462247e-09
278.7,49.95000038233021,55555554.66130558,55000000.0,-0.8942499756813049,0.4970696717624568,18.30871312185757,3.203141085705852e-10,49.95,-7.469542693790479e-09
278.8,49.95000037462249,55555554.67831152,55000000.0,-0.8772440403699875,0.4970696719128159,18.30871312741786,3.150308902633014e-10,49.95,-7.318755492055282e-09
278.9,49.95000036693911,55555554.69534393,55000000.0,-0.8602116256952286,0.4970696720633809,18.30871313298611,3.0967428621409e-10,49.95,-7.168460253344222e-09
279.0,49.95000035928035,55555554.71240075,55000000.0,-0.8431548103690147,0.4970696722141358,18.30871313856171,3.042425200661114e-10,49.95,-7.018662394981875e-09
279.1,49.95000035164648,55555554.72948021,55000000.0,-0.8260753452777863,0.4970696723650642,18.30871314414405,2.987379232877174e-10,49.95,-6.869366684422035e-09
279.2,49.95000034403773,55555554.74658039,55000000.0,-0.8089751675724983,0.4970696725161499,18.30871314973254,2.931638265479819e-10,49.95,-6.720577572097777e-09
279.3,49.95000033645437,55555554.76369936,55000000.0,-0.791856199502945,0.4970696726673768,18.30871315532655,2.875214510922319e-10,49.95,-6.572299790768427e-09
279.4,49.95000032889666,55555554.7808353,55000000.0,-0.7747202590107918,0.4970696728187288,18.3087131609255,2.818110189650724e-10,49.95,-6.424538524004569e-09
279.5,49.95000032136485,55555554.79798633,55000000.0,-0.7575692310929298,0.4970696729701894,18.30871316652878,2.760350836794601e-10,49.95,-6.277298373810747e-09
279.6,49.95000031385919,55555554.81515058,55000000.0,-0.7404049783945084,0.4970696731217427,18.30871317213578,2.701970869267711e-10,49.95,-6.13058365769685e-09
279.7,49.95000030637997,55555554.83232606,55000000.0,-0.7232294976711273,0.4970696732733724,18.30871317774589,2.642956964393761e-10,49.95,-5.984399952148334e-09
279.8,49.95000029892741,55555554.84951102,55000000.0,-0.706044539809227,0.4970696734250623,18.30871318335852,2.58335242087071e-10,49.95,-5.838751312298163e-09
279.9,49.95000029150179,55555554.86670354,55000000.0,-0.6888520196080208,0.4970696735767963,18.30871318897307,2.523148356914362e-10,49.95,-5.69364318951486e-09
280.0,49.95000028410337,55555554.88390172,55000000.0,-0.6716538444161415,0.497069673728558,18.30871319458892,2.462382520107553e-10,49.95,-5.549079893068382e-09
280.1,49.9500002767324,55555554.9011037,55000000.0,-0.6544518619775772,0.4970696738803314,18.30871320020547,2.401059351342383e-10,49.95,-5.405066457776775e-09
280.2,49.95000026938911,55555554.91830759,55000000.0,-0.6372479721903801,0.4970696740321002,18.30871320582212,2.339211047086565e-10,49.95,-5.261607196813123e-09
280.3,49.95000026207381,55555554.93551157,55000000.0,-0.6200439929962158,0.4970696741838483,18.30871321143827,2.276842048232197e-10,49.95,-5.118707434911135e-09
280.4,49.95000025478674,55555554.95271364,55000000.0,-0.6028419211506844,0.4970696743355594,18.30871321705331,2.213951244556256e-10,49.95,-4.976372177832242e-09
280.5,49.95000024752813,55555554.96991199,55000000.0,-0.5856435671448708,0.4970696744872174,18.30871322266663,2.15060080854812e-10,49.95,-4.83460518689062e-09
280.6,49.95000024029827,55555554.9871048,55000000.0,-0.5684507638216019,0.497069674638806,18.30871322827763,2.086768535747296e-10,49.95,-4.693412209441986e-09
280.7,49.95000023309741,55555555.00429007,55000000.0,-0.5512654930353165,0.4970696747903092,18.30871323388572,2.022487732844525e-10,49.95,-4.552797544998474e-09
280.8,49.95000022592579,55555555.02146596,55000000.0,-0.534089595079422,0.4970696749417107,18.30871323949027,1.957772832739124e-10,49.95,-4.412766083095043e-09
280.9,49.95000021878369,55555555.03863066,55000000.0,-0.5169248953461647,0.4970696750929942,18.3087132450907,1.892638268330415e-10,49.95,-4.273322724325512e-09
281.0,49.95000021167135,55555555.05578224,55000000.0,-0.4997733160853386,0.4970696752441436,18.30871325068639,1.827110684970989e-10,49.95,-4.134471918906119e-09
281.1,49.95000020458905,55555555.07291877,55000000.0,-0.4826367944478989,0.4970696753951427,18.30871325627674,1.761186751991772e-10,49.95,-3.996218966850762e-09
281.2,49.95000019753703,55555555.09003845,55000000.0,-0.4655171111226082,0.4970696755459754,18.30871326186115,1.694901996529552e-10,49.95,-3.858568204317611e-09
281.3,49.95000019051554,55555555.10713938,55000000.0,-0.44841618090868,0.4970696756966253,18.30871326743902,1.628277512821796e-10,49.95,-3.721524368836479e-09
281.4,49.95000018352486,55555555.12421961,55000000.0,-0.43133594840765,0.4970696758470764,18.30871327300973,1.561303308861284e-10,49.95,-3.585092761722308e-09
281.5,49.95000017656524,55555555.1412774,55000000.0,-0.4142781645059586,0.4970696759973124,18.30871327857269,1.494017132230852e-10,49.95,-3.449277722819555e-09
281.6,49.95000016963692,55555555.15831076,55000000.0,-0.3972447961568832,0.4970696761473172,18.30871328412729,1.426437856721918e-10,49.95,-3.314083979683372e-09
281.7,49.9500001627402,55555555.17531785,55000000.0,-0.3802377060055733,0.4970696762970745,18.30871328967293,1.358563261888435e-10,49.95,-3.179516849674893e-09
281.8,49.95000015587527,55555555.19229677,55000000.0,-0.3632587939500809,0.4970696764465682,18.308713295209,1.290443307766509e-10,49.95,-3.045580216623142e-09
281.9,49.95000014904245,55555555.20924564,55000000.0,-0.3463099226355553,0.4970696765957821,18.30871330073489,1.222060230787747e-10,49.95,-2.912279683251265e-09
282.0,49.95000014224198,55555555.22616262,55000000.0,-0.3293929398059845,0.4970696767446999,18.30871330625002,1.153446227419863e-10,49.95,-2.779619712352244e-09
282.1,49.9500001354741,55555555.24304579,55000000.0,-0.3125097677111626,0.4970696768933055,18.30871331175376,1.0846212816773e-10,49.95,-2.647605042323253e-09
282.2,49.95000012873908,55555555.25989331,55000000.0,-0.2956622540950775,0.4970696770415827,18.30871331724553,1.015600936682404e-10,49.95,-2.516240421969809e-09
282.3,49.95000012203718,55555555.27670324,55000000.0,-0.2788523212075233,0.4970696771895153,18.3087133227247,9.463896333272714e-11,49.95,-2.385530870063768e-09
282.4,49.95000011536867,55555555.2934737,55000000.0,-0.2620818614959717,0.4970696773370871,18.30871332819068,8.770140169644947e-11,49.95,-2.255481128471751e-09
282.5,49.95000010873378,55555555.31020292,55000000.0,-0.245352640748024,0.4970696774842819,18.30871333364286,8.074918511624674e-11,49.95,-2.126095820665502e-09
282.6,49.95000010213279,55555555.32688892,55000000.0,-0.228666640818119,0.4970696776310835,18.30871333908065,7.37836458597485e-11,49.95,-1.997379814495936e-09
282.7,49.95000009556594,55555555.34352981,55000000.0,-0.2120257467031479,0.4970696777774758,18.30871334450343,6.680722641760894e-11,49.95,-1.869337708064467e-09
282.8,49.95000008903349,55555555.36012379,55000000.0,-0.1954317688941956,0.4970696779234425,18.30871334991061,5.982181416896992e-11,49.95,-1.741974259717588e-09
282.9,49.95000008253572,55555555.37666892,55000000.0,-0.1788866445422173,0.4970696780689673,18.30871335530157,5.282707604692405e-11,49.95,-1.615294769252359e-09
283.0,49.95000007607287,55555555.3931633,55000000.0,-0.162392258644104,0.4970696782140344,18.30871336067571,4.582567658673042e-11,49.95,-1.48930369772704e-09
283.1,49.95000006964518,55555555.40960513,55000000.0,-0.1459504291415215,0.4970696783586272,18.30871336603244,3.882127952437031e-11,49.95,-1.364005372192501e-09
283.2,49.95000006325294,55555555.42599247,55000000.0,-0.1295630857348442,0.4970696785027297,18.30871337137114,3.181299668142401e-11,49.95,-1.239405237512051e-09
283.3,49.95000005689639,55555555.44232345,55000000.0,-0.1132321134209633,0.4970696786463256,18.30871337669121,2.48032705485457e-11,49.95,-1.115507895473392e-09
283.4,49.9500000505758,55555555.45859622,55000000.0,-0.09695933759212494,0.4970696787893989,18.30871338199205,1.779365543796985e-11,49.95,-9.923180994356878e-10
283.5,49.95000004429142,55555555.47480884,55000000.0,-0.08074671775102615,0.4970696789319332,18.30871338727304,1.078626077344325e-11,49.95,-8.698405782551349e-10
283.6,49.9500000380435,55555555.4909595,55000000.0,-0.06459606438875198,0.4970696790739124,18.3087133925336,3.783418023317608e-12,49.95,-7.48079946296179e-10
283.7,49.95000003183231,55555555.5070463,55000000.0,-0.04850926250219345,0.4970696792153203,18.30871339777312,-3.214872812407066e-12,49.95,-6.270413734684593e-10
283.8,49.95000002565809,55555555.52306727,55000000.0,-0.03248828649520874,0.4970696793561408,18.30871340299099,-1.020505902005198e-11,49.95,-5.067291573325472e-10
283.9,49.95000001952113,55555555.53902069,55000000.0,-0.01653487235307693,0.4970696794963575,18.3087134081866,-1.718758468882697e-11,49.95,-3.87148638017823e-10
284.0,49.95000001342165,55555555.55490463,55000000.0,-0.0006509274244308472,0.4970696796359544,18.30871341335936,-2.415867506044833e-11,49.95,-2.683041297815714e-10
284.1,49.95000000735994,55555555.57071712,55000000.0,0.01516155898571014,0.4970696797749152,18.30871341850866,-3.111833013491605e-11,49.95,-1.502007795483457e-10
284.2,49.95000000133624,55555555.58645629,55000000.0,0.0309007316827774,0.4970696799132237,18.30871342363388,-3.806432946618088e-11,49.95,-3.284319322581497e-11
284.3,49.94999999535081,55555555.6021204,55000000.0,0.04656483978033066,0.4970696800508638,18.30871342873444,-4.499389749668126e-11,49.95,8.376400072694634e-11
284.4,49.94999998940389,55555555.61770745,55000000.0,0.06215189397335052,0.4970696801878192,18.30871343380973,-5.190570195878763e-11,49.95,1.996160799589558e-10
284.5,49.94999998349578,55555555.63321562,55000000.0,0.07766006141901016,0.4970696803240737,18.30871343885914,-5.879963183019754e-11,49.95,3.147077253743552e-10
284.6,49.94999997762671,55555555.64864296,55000000.0,0.09308739751577377,0.4970696804596113,18.30871344388206,-6.567324462025681e-11,49.95,4.290344884916308e-10
284.7,49.94999997179693,55555555.66398762,55000000.0,0.1084320619702339,0.4970696805944156,18.3087134488779,-7.252365374910141e-11,49.95,5.425917612347092e-10
284.8,49.94999996600672,55555555.67924773,55000000.0,0.1236921697854996,0.4970696807284705,18.30871345384605,-7.93504151275215e-11,49.95,6.553745139897121e-10
284.9,49.94999996025632,55555555.69442146,55000000.0,0.1388658955693245,0.4970696808617598,18.3087134587859,-8.615130830946782e-11,49.95,7.673781371626831e-10
285.0,49.949999954546,55555555.70950689,55000000.0,0.1539513319730759,0.4970696809942673,18.30871346369686,-9.292522307191575e-11,49.95,8.785976069944357e-10
285.1,49.94999994887601,55555555.72450205,55000000.0,0.1689464896917343,0.4970696811259768,18.30871346857831,-9.967016101342097e-11,49.95,9.890283453328763e-10
285.2,49.9499999432466,55555555.7394052,55000000.0,0.1838496401906013,0.4970696812568721,18.30871347342966,-1.063833465764219e-10,49.95,1.098665717213718e-09
285.3,49.94999993765806,55555555.75421438,55000000.0,0.19865882396698,0.497069681386937,18.3087134782503,-1.130654458947333e-10,49.95,1.207504429778794e-09
285.4,49.94999993211061,55555555.76892778,55000000.0,0.213372215628624,0.4970696815161553,18.30871348303962,-1.197131282992814e-10,49.95,1.315540152941469e-09
285.5,49.94999992660452,55555555.78354345,55000000.0,0.2279878929257393,0.4970696816445109,18.30871348779703,-1.263246174332266e-10,49.95,1.42276800952669e-09
285.6,49.94999992114005,55555555.79805955,55000000.0,0.2425039857625961,0.4970696817719875,18.30871349252191,-1.328988030735445e-10,49.95,1.529183111517382e-09
285.7,49.94999991571746,55555555.81247415,55000000.0,0.2569185942411423,0.497069681898569,18.30871349721366,-1.394336868187906e-10,49.95,1.634780862113175e-09
285.8,49.94999991033701,55555555.82678545,55000000.0,0.2712298855185509,0.4970696820242391,18.30871350187168,-1.459276033344281e-10,49.95,1.739556365490738e-09
285.9,49.94999990499896,55555555.84099146,55000000.0,0.2854359000921249,0.4970696821489817,18.30871350649537,-1.523805526204569e-10,49.95,1.843504468220306e-09
286.0,49.94999989970354,55555555.85509039,55000000.0,0.29953483492136,0.4970696822727805,18.30871351108411,-1.587872056063588e-10,49.95,1.946621262837248e-09
286.1,49.94999989445104,55555555.86908035,55000000.0,0.3135247901082039,0.4970696823956194,18.30871351563732,-1.651484504705536e-10,49.95,2.048901300358286e-09
286.2,49.9499998892417,55555555.88295944,55000000.0,0.3274038806557655,0.4970696825174823,18.30871352015437,-1.714622888115969e-10,49.95,2.150339980947283e-09
286.3,49.94999988407579,55555555.89672577,55000000.0,0.3411702066659927,0.4970696826383528,18.30871352463468,-1.777268332503468e-10,49.95,2.250932561002894e-09
286.4,49.94999987895356,55555555.91037755,55000000.0,0.3548219949007034,0.4970696827582147,18.30871352907763,-1.839407515191738e-10,49.95,2.350673996816613e-09
286.5,49.94999987387527,55555555.92391278,55000000.0,0.3683572188019753,0.4970696828770521,18.30871353348262,-1.901017121497262e-10,49.95,2.449559852700511e-09
286.6,49.94999986884117,55555555.93732961,55000000.0,0.3817740455269814,0.4970696829948485,18.30871353784904,-1.962078277628621e-10,49.95,2.547585379632233e-09
286.7,49.94999986385154,55555555.95062623,55000000.0,0.3950706720352173,0.4970696831115879,18.3087135421763,-2.022594314254889e-10,49.95,2.644745247673899e-09
286.8,49.94999985890662,55555555.96380065,55000000.0,0.4082450941205025,0.4970696832272539,18.30871354646378,-2.082528594016253e-10,49.95,2.741035166854353e-09
286.9,49.94999985400664,55555555.97685108,55000000.0,0.4212955161929131,0.4970696833418305,18.30871355071089,-2.141853361337098e-10,49.95,2.836450658551259e-09
287.0,49.94999984915192,55555555.98977558,55000000.0,0.4342200234532356,0.4970696834553016,18.30871355491702,-2.200584159339769e-10,49.95,2.930986134136102e-09
287.1,49.94999984434267,55555556.00257232,55000000.0,0.4470167607069016,0.4970696835676506,18.30871355908156,-2.258684350664453e-10,49.95,3.024637270461136e-09
287.2,49.94999983957916,55555556.01523943,55000000.0,0.4596838653087616,0.4970696836788617,18.30871356320392,-2.316136171742755e-10,49.95,3.117399322840816e-09
287.3,49.94999983486166,55555556.02777497,55000000.0,0.4722194075584412,0.4970696837889185,18.30871356728348,-2.372926299898381e-10,49.95,3.209267413449568e-09
287.4,49.94999983019041,55555556.04017709,55000000.0,0.4846215322613716,0.4970696838978049,18.30871357131964,-2.429044743124109e-10,49.95,3.300236652101912e-09
287.5,49.94999982556568,55555556.0524439,55000000.0,0.4968883395195007,0.4970696840055047,18.30871357531181,-2.484455974283151e-10,49.95,3.390302582076399e-09
287.6,49.94999982098771,55555556.06457356,55000000.0,0.5090179964900017,0.4970696841120016,18.30871357925936,-2.539159993375506e-10,49.95,3.479460167904458e-09
287.7,49.94999981645679,55555556.07656414,55000000.0,0.5210085809230804,0.4970696842172797,18.30871358316172,-2.593142367501855e-10,49.95,3.567704531109994e-09
287.8,49.94999981197316,55555556.08841377,55000000.0,0.5328582152724266,0.4970696843213224,18.30871358701825,-2.64638200242473e-10,49.95,3.655030929175865e-09
287.9,49.94999980753707,55555556.10012063,55000000.0,0.5445650741457939,0.4970696844241138,18.30871359082837,-2.698855583460613e-10,49.95,3.741434746870262e-09
288.0,49.94999980314876,55555556.11168279,55000000.0,0.5561272278428078,0.4970696845256375,18.30871359459147,-2.750534244810865e-10,49.95,3.826911537663236e-09
288.1,49.94999979880853,55555556.12309832,55000000.0,0.5675427615642548,0.4970696846258776,18.30871359830694,-2.801429088705731e-10,49.95,3.911455852571508e-09
288.2,49.94999979451664,55555556.13436544,55000000.0,0.578809879720211,0.4970696847248177,18.30871360197418,-2.851520131130769e-10,49.95,3.995062930429658e-09
288.3,49.94999979027329,55555556.14548217,55000000.0,0.5899266079068184,0.4970696848224416,18.30871360559259,-2.900761852941969e-10,49.95,4.077728759039126e-09
288.4,49.9499997860788,55555556.15644677,55000000.0,0.6008912101387978,0.4970696849187331,18.30871360916156,-2.949174238153773e-10,49.95,4.159447568926472e-09
288.5,49.94999978193339,55555556.1672572,55000000.0,0.6117016449570656,0.4970696850136762,18.30871361268049,-2.996711767622173e-10,49.95,4.240215361554084e-09
288.6,49.94999977783733,55555556.17791168,55000000.0,0.622356116771698,0.4970696851072544,18.30871361614877,-3.043373331124144e-10,49.95,4.320026947930364e-09
288.7,49.94999977413454,55555556.18629426,55000000.0,0.6307386979460716,0.4970696851812853,18.30871361888749,-3.07119552012125e-10,49.95,4.392422945113592e-09
288.8,49.94999977048302,55555556.19452422,55000000.0,0.6389686614274979,0.4970696852539828,18.30871362157669,-3.098210576979454e-10,49.95,4.463823705200959e-09
288.9,49.94999976687168,55555556.20267026,55000000.0,0.6471147015690804,0.4970696853259362,18.30871362423841,-3.125010250570881e-10,49.95,4.534437599923793e-09
289.0,49.9499997633005,55555556.21073226,55000000.0,0.6551766991615295,0.4970696853971457,18.30871362687262,-3.151584548888309e-10,49.95,4.604264938496555e-09
289.1,49.9499997597695,55555556.21871028,55000000.0,0.6631547212600708,0.4970696854676113,18.30871362947935,-3.177944574161984e-10,49.95,4.673305422113125e-09
289.2,49.94999975627864,55555556.22660438,55000000.0,0.6710488200187683,0.4970696855373328,18.30871363205858,-3.204072562823512e-10,49.95,4.741559466890297e-09
289.3,49.94999975282796,55555556.23441441,55000000.0,0.6788588464260101,0.4970696856063105,18.30871363461031,-3.22998183754919e-10,49.95,4.809026817823719e-09
289.4,49.94999974941744,55555556.2421405,55000000.0,0.6865849420428276,0.4970696856745441,18.30871363713456,-3.255669067669942e-10,49.95,4.875707448675701e-09
289.5,49.94999974604708,55555556.24978261,55000000.0,0.6942270547151566,0.4970696857420338,18.3087136396313,-3.281135363408794e-10,49.95,4.941601367903017e-09
289.6,49.94999974271689,55555556.25734074,55000000.0,0.701785184442997,0.4970696858087795,18.30871364210056,-3.306377394096671e-10,49.95,5.006708719270878e-09
289.7,49.94999973942687,55555556.26481491,55000000.0,0.7092593535780907,0.4970696858747812,18.30871364454232,-3.331402931294747e-10,49.95,5.071029211562578e-09
289.8,49.94999973617701,55555556.27220505,55000000.0,0.7166494876146317,0.497069685940039,18.30871364695658,-3.356198652326725e-10,49.95,5.134563288216806e-09
289.9,49.94999973296731,55555556.27951123,55000000.0,0.7239556685090065,0.4970696860045529,18.30871364934335,-3.380781210537975e-10,49.95,5.197310505361194e-09
290.0,49.94999972979778,55555556.28673346,55000000.0,0.7311778962612152,0.4970696860683227,18.30871365170264,-3.405133952583128e-10,49.95,5.259271148791433e-09
290.1,49.94999972666841,55555556.29387166,55000000.0,0.7383161038160324,0.4970696861313486,18.30871365403442,-3.429263539800331e-10,49.95,5.320445230433749e-09
290.2,49.94999972357923,55555556.30092585,55000000.0,0.7453702911734581,0.4970696861936306,18.3087136563387,-3.453189956204028e-10,49.95,5.38083218194936e-09
290.3,49.94999972053018,55555556.30789614,55000000.0,0.7523405849933624,0.4970696862551685,18.3087136586155,-3.476872123542307e-10,49.95,5.440432972398171e-09
290.4,49.94999971752132,55555556.31478238,55000000.0,0.7592268213629723,0.4970696863159625,18.3087136608648,-3.500346679174982e-10,49.95,5.499246783641221e-09
290.5,49.9499997145526,55555556.32158469,55000000.0,0.7660291343927383,0.4970696863760126,18.30871366308661,-3.523589198195509e-10,49.95,5.557274154310149e-09
290.6,49.94999971162407,55555556.328303,55000000.0,0.7727474421262741,0.4970696864353186,18.30871366528092,-3.546621885064383e-10,49.95,5.614514536666018e-09
290.7,49.94999970873569,55555556.33493731,55000000.0,0.7793817520141602,0.4970696864938807,18.30871366744774,-3.569418094429011e-10,49.95,5.670968635657081e-09
290.8,49.94999970588749,55555556.34148772,55000000.0,0.7859321609139442,0.4970696865516989,18.30871366958707,-3.59200558186501e-10,49.95,5.72663572378368e-09
290.9,49.94999970307944,55555556.34795404,55000000.0,0.7923984825611115,0.497069686608773,18.3087136716989,-3.614366583803985e-10,49.95,5.781516263783301e-09
291.0,49.94999970031155,55555556.35433642,55000000.0,0.7987808585166931,0.4970696866651032,18.30871367378323,-3.636495549130814e-10,49.95,5.835610369063493e-09
291.1,49.94999969758384,55555556.36063483,55000000.0,0.805079273879528,0.4970696867206895,18.30871367584008,-3.658416902752037e-10,49.95,5.888917475839126e-09
291.2,49.94999969489629,55555556.36684923,55000000.0,0.8112936690449715,0.4970696867755317,18.30871367786943,-3.680110660653213e-10,49.95,5.94143801909211e-09
291.3,49.9499996922489,55555556.37297967,55000000.0,0.8174241110682487,0.49706968682963,18.30871367987128,-3.701580153503414e-10,49.95,5.99317199014883e-09
291.4,49.94999968964169,55555556.37902616,55000000.0,0.8234705999493599,0.4970696868829844,18.30871368184565,-3.722834263086838e-10,49.95,6.044119100177825e-09
291.5,49.94999968707462,55555556.3849886,55000000.0,0.8294330388307571,0.4970696869355948,18.30871368379251,-3.74385744628114e-10,49.95,6.094279797605115e-09
