time,frequency,mechanicalPower,electricalDemand,powerImbalance,gateOpening,waterFlow,der(actuator.y),expectedFrequency,droopResidual
291.6,49.94999968454774,55555556.39086708,55000000.0,0.8353115171194077,0.4970696869874612,18.30871368571188,-3.764669687100763e-10,49.95,6.143653495443643e-09
291.7,49.94999968206101,55555556.3966616,55000000.0,0.841106042265892,0.4970696870385836,18.30871368760376,-3.785253221977314e-10,49.95,6.192240759863785e-09
291.8,49.94999967961446,55555556.40237211,55000000.0,0.8468165546655655,0.4970696870889621,18.30871368946815,-3.805619153141038e-10,49.95,6.240041176917149e-09
291.9,49.94999967720806,55555556.40799867,55000000.0,0.8524431139230728,0.4970696871385966,18.30871369130504,-3.825756378361689e-10,49.95,6.28705516228685e-09
292.0,49.94999967484181,55555556.41354122,55000000.0,0.8579856604337692,0.4970696871874872,18.30871369311443,-3.845667118085316e-10,49.95,6.333282584133904e-09
292.1,49.94999967251575,55555556.41899978,55000000.0,0.8634442165493965,0.4970696872356338,18.30871369489633,-3.86536802565729e-10,49.95,6.378723013547929e-09
292.2,49.94999967022985,55555556.4243744,55000000.0,0.8688188418745995,0.4970696872830364,18.30871369665075,-3.884843557955264e-10,49.95,6.423376861441552e-09
292.3,49.94999966798412,55555556.42966502,55000000.0,0.8741094619035721,0.4970696873296951,18.30871369837766,-3.904104817209486e-10,49.95,6.467243861968397e-09
292.4,49.94999966577855,55555556.43487165,55000000.0,0.8793160915374756,0.4970696873756097,18.30871370007708,-3.923131819405512e-10,49.95,6.510324438184154e-09
292.5,49.94999966361314,55555556.43999431,55000000.0,0.8844387456774712,0.4970696874207805,18.30871370174901,-3.941941217888711e-10,49.95,6.55261830017316e-09
292.6,49.94999966148791,55555556.44503298,55000000.0,0.8894774168729782,0.4970696874652072,18.30871370339344,-3.960535233105134e-10,49.95,6.594125310024901e-09
292.7,49.94999965940282,55555556.44998764,55000000.0,0.8944320827722549,0.4970696875088901,18.30871370501037,-3.978893881040335e-10,49.95,6.634846039330761e-09
292.8,49.94999965735792,55555556.45485836,55000000.0,0.8993027955293655,0.4970696875518289,18.30871370659982,-3.997047137715981e-10,49.95,6.67477962484897e-09
292.9,49.94999965535317,55555556.45964509,55000000.0,0.9040895253419876,0.4970696875940238,18.30871370816177,-4.014963916887382e-10,49.95,6.713926926785532e-09
293.0,49.94999965338859,55555556.46434783,55000000.0,0.9087922722101212,0.4970696876354747,18.30871370969622,-4.032665312792005e-10,49.95,6.752287375283786e-09
293.1,49.94999965146418,55555556.46896659,55000000.0,0.9134110286831856,0.4970696876761816,18.30871371120319,-4.050145774314728e-10,49.95,6.789861113675258e-09
293.2,49.94999964957991,55555556.47350137,55000000.0,0.9179458096623421,0.4970696877161446,18.30871371268265,-4.067389758333206e-10,49.95,6.826648567400881e-09
293.3,49.94999964773583,55555556.47795215,55000000.0,0.9223965927958488,0.4970696877553636,18.30871371413463,-4.084431681761203e-10,49.95,6.862648884494588e-09
293.4,49.9499996459319,55555556.48231897,55000000.0,0.9267634078860283,0.4970696877938386,18.3087137155591,-4.101241568577052e-10,49.95,6.897862772940397e-09
293.5,49.94999964416815,55555556.48660178,55000000.0,0.9310462176799774,0.4970696878315697,18.30871371695609,-4.117836072126124e-10,49.95,6.932289813802589e-09
293.6,49.94999964244455,55555556.49080065,55000000.0,0.9352450892329216,0.4970696878685568,18.30871371832558,-4.134199649286074e-10,49.95,6.965930417126426e-09
293.7,49.94999964076112,55555556.49491549,55000000.0,0.9393599331378937,0.4970696879047999,18.30871371966758,-4.150342292064124e-10,49.95,6.998784319450779e-09
293.8,49.94999963911787,55555556.49894641,55000000.0,0.943390853703022,0.4970696879402992,18.30871372098208,-4.166278433359594e-10,49.95,7.030851214380116e-09
293.9,49.94999963751476,55555556.50289329,55000000.0,0.947337731719017,0.4970696879750544,18.30871372226909,-4.181974766481744e-10,49.95,7.062131837437188e-09
294.0,49.94999963595184,55555556.50675619,55000000.0,0.9512006342411041,0.4970696880090656,18.30871372352861,-4.197462377675265e-10,49.95,7.092625461772861e-09
294.1,49.94999963442908,55555556.51053517,55000000.0,0.9549796134233475,0.4970696880423329,18.30871372476063,-4.212725723817812e-10,49.95,7.122332506756535e-09
294.2,49.94999963294647,55555556.51423013,55000000.0,0.9586745724081993,0.4970696880748562,18.30871372596516,-4.227762584463335e-10,49.95,7.151252991036486e-09
294.3,49.94999963150403,55555556.51784109,55000000.0,0.9622855335474014,0.4970696881066356,18.30871372714219,-4.242576290280908e-10,49.95,7.179386765643336e-09
294.4,49.94999963010176,55555556.52136812,55000000.0,0.9658125564455986,0.4970696881376709,18.30871372829173,-4.257172392385655e-10,49.95,7.206733821036107e-09
294.5,49.94999962873965,55555556.52481111,55000000.0,0.9692555516958237,0.4970696881679624,18.30871372941377,-4.271542008993379e-10,49.95,7.233294316375677e-09
294.6,49.94999962741771,55555556.52817012,55000000.0,0.9726145565509796,0.4970696881975099,18.30871373050832,-4.285691801442226e-10,49.95,7.259068103126348e-09
294.7,49.94999962613593,55555556.53144518,55000000.0,0.97588961571455,0.4970696882263134,18.30871373157538,-4.299620659509173e-10,49.95,7.284055169795578e-09
294.8,49.94999962489432,55555556.53463622,55000000.0,0.9790806621313095,0.4970696882543729,18.30871373261494,-4.31333080364027e-10,49.95,7.308255532212718e-09
294.9,49.94999962369287,55555556.53774334,55000000.0,0.9821877777576447,0.4970696882816884,18.30871373362701,-4.32680669071317e-10,49.95,7.331669458609386e-09
295.0,49.94999962253159,55555556.54076644,55000000.0,0.9852108806371689,0.49706968830826,18.30871373461158,-4.34007607630349e-10,49.95,7.354296393874069e-09
295.1,49.94999962141047,55555556.54370556,55000000.0,0.9881500005722046,0.4970696883340877,18.30871373556866,-4.353112315058638e-10,49.95,7.37613690352662e-09
295.2,49.94999962032953,55555556.54656071,55000000.0,0.991005152463913,0.4970696883591713,18.30871373649825,-4.365939831885157e-10,49.95,7.397190414457772e-09
295.3,49.94999961928873,55555556.54933187,55000000.0,0.9937763139605522,0.497069688383511,18.30871373740034,-4.378530871207431e-10,49.95,7.417457643108319e-09
295.4,49.94999961828811,55555556.55201903,55000000.0,0.9964634701609612,0.4970696884071067,18.30871373827494,-4.390906527262928e-10,49.95,7.436938021573164e-09
295.5,49.94999961732765,55555556.55462223,55000000.0,0.9990666657686234,0.4970696884299585,18.30871373912204,-4.40305791826745e-10,49.95,7.455631827408063e-09
295.6,49.94999961640735,55555556.55714144,55000000.0,1.001585878431797,0.4970696884520664,18.30871373994166,-4.414988374890072e-10,49.95,7.473538922051978e-09
295.7,49.94999961552723,55555556.55957665,55000000.0,1.00402108579874,0.4970696884734302,18.30871374073377,-4.426703448245917e-10,49.95,7.490659168895436e-09
295.8,49.94999961468726,55555556.5619279,55000000.0,1.006372340023518,0.4970696884940501,18.30871374149839,-4.438187595212639e-10,49.95,7.506992982971028e-09
295.9,49.94999961388747,55555556.56419516,55000000.0,1.008639596402645,0.497069688513926,18.30871374223552,-4.449456358912585e-10,49.95,7.522539946210396e-09
296.0,49.94999961312784,55555556.56637838,55000000.0,1.010822825133801,0.497069688533058,18.30871374294515,-4.460505298453654e-10,49.95,7.537300207149239e-09
296.1,49.94999961240836,55555556.56847773,55000000.0,1.012922175228596,0.497069688551446,18.30871374362729,-4.471311099152331e-10,49.95,7.551274305503397e-09
296.2,49.94999961172906,55555556.57049305,55000000.0,1.014937490224838,0.49706968856909,18.30871374428193,-4.481920390375649e-10,49.95,7.564461134519293e-09
296.3,49.94999961108991,55555556.5724244,55000000.0,1.016868844628334,0.49706968858599,18.30871374490909,-4.492292093871697e-10,49.95,7.57686167409885e-09
296.4,49.94999961049096,55555556.57427176,55000000.0,1.01871620118618,0.4970696886021461,18.30871374550875,-4.502460626554239e-10,49.95,7.588475078998055e-09
296.5,49.94999960993215,55555556.5760351,55000000.0,1.020479537546635,0.4970696886175582,18.30871374608091,-4.512394902178585e-10,49.95,7.599302065440863e-09
296.6,49.9499996094135,55555556.57771451,55000000.0,1.022158950567245,0.4970696886322264,18.30871374662558,-4.522106022974981e-10,49.95,7.609342470796948e-09
296.7,49.94999960893502,55555556.57930993,55000000.0,1.023754365742207,0.4970696886461506,18.30871374714275,-4.531596209389477e-10,49.95,7.618596167780975e-09
296.8,49.94999960849671,55555556.58082131,55000000.0,1.025265753269196,0.4970696886593308,18.30871374763243,-4.540865461422072e-10,49.95,7.627063163548678e-09
296.9,49.94999960809855,55555556.58224881,55000000.0,1.026693247258663,0.497069688671767,18.30871374809462,-4.549903787065546e-10,49.95,7.63474371418861e-09
297.0,49.94999960774057,55555556.58359222,55000000.0,1.028036661446095,0.4970696886834594,18.30871374852931,-4.558727839665266e-10,49.95,7.641637431122714e-09
297.1,49.94999960742276,55555556.58485176,55000000.0,1.029296204447746,0.4970696886944077,18.30871374893652,-4.567343170336358e-10,49.95,7.647744129602937e-09
297.2,49.9499996071451,55555556.58602723,55000000.0,1.030471675097942,0.497069688704612,18.30871374931622,-4.575719803057154e-10,49.95,7.65306456249927e-09
297.3,49.94999960690761,55555556.58711876,55000000.0,1.031563200056553,0.4970696887140724,18.30871374966843,-4.5838777218421e-10,49.95,7.657598276832045e-09
297.4,49.94999960671029,55555556.58812626,55000000.0,1.032570704817772,0.4970696887227889,18.30871374999315,-4.59181581646817e-10,49.95,7.66134528691273e-09
297.5,49.94999960655313,55555556.58904985,55000000.0,1.033494286239147,0.4970696887307614,18.30871375029037,-4.599531866489315e-10,49.95,7.66430557517725e-09
297.6,49.94999960643614,55555556.58988938,55000000.0,1.034333825111389,0.4970696887379899,18.30871375056009,-4.607029202574608e-10,49.95,7.666479164177009e-09
297.7,49.94999960635931,55555556.59064502,55000000.0,1.035089462995529,0.4970696887444744,18.30871375080233,-4.614300053162879e-10,49.95,7.667866167102716e-09
297.8,49.94999960632265,55555556.59131661,55000000.0,1.035761050879955,0.497069688750215,18.30871375101707,-4.621355520484371e-10,49.95,7.668466330251061e-09
297.9,49.94999960632614,55555556.59190422,55000000.0,1.036348663270473,0.4970696887552116,18.30871375120432,-4.628180061416742e-10,49.95,7.668280066052552e-09
298.0,49.94999960636981,55555556.59240785,55000000.0,1.036852292716503,0.4970696887594643,18.30871375136407,-4.634784778190237e-10,49.95,7.667307090446218e-09
298.1,49.94999960645364,55555556.59282751,55000000.0,1.037271954119205,0.4970696887629729,18.30871375149633,-4.641167450358807e-10,49.95,7.665547400396294e-09
298.2,49.94999960657763,55555556.59316321,55000000.0,1.03760764747858,0.4970696887657376,18.30871375160109,-4.647332518814551e-10,49.95,7.663000997420663e-09
298.3,49.9499996067418,55555556.59341491,55000000.0,1.037859350442886,0.4970696887677584,18.30871375167836,-4.653276652888394e-10,49.95,7.659667884771931e-09
298.4,49.94999960694612,55555556.59358261,55000000.0,1.038027048110962,0.4970696887690352,18.30871375172814,-4.658993191242189e-10,49.95,7.655548207299509e-09
298.5,49.94999960719061,55555556.59366635,55000000.0,1.038110792636871,0.497069688769568,18.30871375175042,-4.66448546454501e-10,49.95,7.650641954378215e-09
298.6,49.94999960747527,55555556.59366608,55000000.0,1.03811052441597,0.4970696887693569,18.30871375174521,-4.669767905696176e-10,49.95,7.644948713143862e-09
298.7,49.94999960780008,55555556.59358185,55000000.0,1.038026288151741,0.4970696887684017,18.3087137517125,-4.674812759120073e-10,49.95,7.638469183991053e-09
298.8,49.94999960816507,55555556.59341367,55000000.0,1.037858106195927,0.4970696887667027,18.3087137516523,-4.679643339500217e-10,49.95,7.631202793810521e-09
298.9,49.94999960857022,55555556.59316147,55000000.0,1.037605911493301,0.4970696887642596,18.30871375156461,-4.684259646836608e-10,49.95,7.623149557781095e-09
299.0,49.94999960901554,55555556.59282532,55000000.0,1.037269756197929,0.4970696887610726,18.30871375144942,-4.688651689122025e-10,49.95,7.614309746085957e-09
299.1,49.94999960950103,55555556.59240513,55000000.0,1.036849565804005,0.4970696887571416,18.30871375130674,-4.692820576579493e-10,49.95,7.604683235342899e-09
299.2,49.94999961002666,55555556.59190097,55000000.0,1.036345407366753,0.4970696887524668,18.30871375113656,-4.696755206978764e-10,49.95,7.594270437765588e-09
299.3,49.94999961059247,55555556.59131289,55000000.0,1.035757325589657,0.4970696887470479,18.30871375093889,-4.700478895003357e-10,49.95,7.583070631275377e-09
299.4,49.94999961119844,55555556.59064076,55000000.0,1.035085201263428,0.497069688740885,18.30871375071372,-4.703976097530926e-10,49.95,7.571084268851933e-09
299.5,49.94999961184459,55555556.58988465,55000000.0,1.03432909399271,0.4970696887339782,18.30871375046107,-4.707259027014743e-10,49.95,7.558311054291222e-09
299.6,49.94999961253089,55555556.58904459,55000000.0,1.033489033579826,0.4970696887263273,18.30871375018091,-4.710312140332462e-10,49.95,7.544751405227923e-09
299.7,49.94999961325735,55555556.58812054,55000000.0,1.032564982771873,0.4970696887179326,18.30871374987327,-4.713144319268281e-10,49.95,7.530405047575725e-09
299.8,49.94999961402399,55555556.5871125,55000000.0,1.031556941568851,0.4970696887087939,18.30871374953812,-4.715760004714298e-10,49.95,7.515271838003101e-09
299.9,49.94999961483079,55555556.58602051,55000000.0,1.030464947223663,0.4970696886989112,18.30871374917549,-4.71815142510934e-10,49.95,7.499352053198446e-09
300.0,49.94999961567777,55555556.58484451,55000000.0,1.029288955032825,0.4970696886882845,18.30871374878536,-4.720327462237606e-10,49.95,7.482645419075451e-09
300.0,49.94999961567777,55555556.58484451,55000000.0,1.029288955032825,0.4970696886882845,18.30871374878536,-4.720327462237606e-10,49.95,7.482645419075451e-09
